"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Feb.2019 21:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","44","25","38","-3","0","-1","13","14","23.200000000000003","0.0","2.0","22","14.45","1600","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-3","0","-2","13","14","23.200000000000003","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-3","0","-1","13","14","23.200000000000003","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-3","0","-2","13","14","23.200000000000003","0.0","2.0","23","14.45","1550","80","470","510","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-3","0","-2","13","14","23.200000000000003","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-3","0","-2","13","14","23.200000000000003","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-3","0","-2","13","14","23.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-3","0","-2","13","14","23.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-3","-1","-2","13","14","23.200000000000003","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-4","-1","-2","13","14","23.200000000000003","0.0","2.0","22","14.45","1550","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-4","-1","-3","13","14","23.200000000000003","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-4","-2","-3","12","14","22.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-4","-2","-3","13","14","22.8","0.0","2.0","23","14.45","1550","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-5","-2","-3","12","14","22.8","0.0","2.0","23","14.45","1600","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-5","-3","-4","12","13","22.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","38","-6","-4","-5","12","13","22.8","0.0","2.0","23","14.81","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","1","35.0","37.75","-78","-78","39","49","-78","-78","-78","39","38","46","25","38","-7","-4","-6","11","13","22.8","0.0","2.0","25","14.45","1600","80","490","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 22:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","1","35.0","37.75","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-8","-5","-7","11","12","22.8","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-9","-6","-7","10","12","22.8","0.0","2.2","26","14.09","1550","80","470","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-9","-6","-8","10","12","22.8","0.0","2.2","27","14.09","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-10","-6","-9","9","12","22.400000000000002","0.0","2.4000000000000004","29","38.80","3950","150","490","530","0","0","1.6","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","34.5","31.75","-78","-78","39","50","-78","-78","-78","39","30","24","25","2","2","1","24","5","10","8.6","0.0","0.6000000000000001","29","38.80","3950","150","0","0","0","0","0.2","7.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","34.25","41.0","-78","-78","39","50","-78","-78","-78","39","41","50","25","41","-2","3","-2","14","16","24.8","0.0","3.4000000000000004","38","14.45","1550","80","510","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","1","-1","13","16","23.8","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","1","34.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.09","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","52","25","38","-2","0","0","21","16","23.200000000000003","0.0","2.6","31","14.09","1550","80","490","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","53","25","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","490","520","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","53","25","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","53","25","39","-2","0","0","19","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 23:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","54","25","39","-2","-2","-1","-1","16","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","-2","-1","1","16","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-3","-2","-1","-1","16","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","40","-3","-2","-1","-1","16","23.6","0.0","2.6","30","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","39","-3","-2","-2","4","16","23.400000000000002","0.0","2.6","30","14.45","1550","80","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","1","35.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","40","-3","-2","-2","-1","17","23.8","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","-2","-2","6","16","23.8","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","-2","-2","-2","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","40","-3","-3","-2","-2","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","1","-1","14","16","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 00:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","0","37.0","42.75","-78","-78","39","50","-78","-78","-78","57","43","53","25","43","-3","6","-3","12","16","26.8","0.0","4.6000000000000005","49","12.66","2050","90","530","570","0","0","0.0","0.0","0.0","0.0","3.0","5.0"
"28.Feb.2019 00:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","0","53.75","58.25","-78","-78","39","50","-78","-78","-78","57","58","73","25","57","-2","12","-2","18","20","36.800000000000004","0.0","6.2","54","23.40","3400","127","550","590","0","0","0.0","0.0","0.0","0.0","4.2","7.2"
"28.Feb.2019 00:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","0","54.5","57.0","-78","-78","39","50","-78","-78","-78","57","57","78","25","56","-2","1","1","33","21","34.800000000000004","0.0","4.0","35","24.48","3600","131","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.2"
"28.Feb.2019 01:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","0","55.5","58.25","-78","-78","39","50","-78","-78","-78","57","57","86","26","57","-2","0","0","30","22","35.6","0.0","4.2","36","24.48","3600","132","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"28.Feb.2019 01:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","0","57.0","59.5","-78","-78","39","50","-78","-78","-78","57","59","88","26","59","-2","-1","0","0","22","37.0","0.0","4.2","35","24.84","3650","132","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"28.Feb.2019 01:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","33","0","50.25","51.0","-78","-78","39","50","-78","-78","-78","57","51","78","27","50","-1","3","3","18","14","24.200000000000003","0.0","1.8","19","16.60","2450","96","470","510","0","0","0.0","0.0","0.0","0.0","1.0","0.6000000000000001"
"28.Feb.2019 01:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","0","59.0","61.75","-78","-78","39","50","-78","-78","-78","57","61","83","27","60","-2","5","1","38","22","38.0","0.0","4.2","34","24.48","3550","128","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.800000000000001"
"28.Feb.2019 01:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","35","0","51.5","52.0","-78","-78","39","50","-78","-78","-78","57","52","77","27","52","-1","4","4","23","14","21.8","0.0","1.6","19","25.55","3700","133","470","510","0","0","0.0","0.0","0.0","0.0","1.0","1.0"
"28.Feb.2019 01:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","0","59.5","61.75","-78","-78","39","50","-78","-78","-78","57","61","85","27","60","-2","4","1","41","22","34.6","0.0","0.4","0","24.48","3600","130","570","600","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Feb.2019 01:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","0","50.25","51.0","-78","-78","39","50","-78","-78","-78","57","51","77","28","50","-1","3","2","16","15","30.8","0.0","3.2","33","15.17","2300","94","480","530","0","0","0.0","0.0","0.0","0.0","2.2","0.4"
"28.Feb.2019 01:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","1","58.25","59.5","-78","-78","39","50","-78","-78","-78","57","59","62","28","58","-1","7","9","37","18","7.2","0.0","0.6000000000000001","0","25.55","3700","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Feb.2019 01:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","1","51.0","53.25","-78","-78","39","49","-78","-78","-78","57","53","75","28","53","-1","0","1","18","16","33.0","0.0","4.2","42","14.09","2150","91","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","2.2"
"28.Feb.2019 01:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","1","33.25","35.0","-78","-78","39","49","-78","-78","-78","39","35","68","28","35","-1","2","2","17","13","21.400000000000002","0.0","2.0","26","25.91","2650","107","470","510","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 01:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","33.75","38.25","-78","-78","39","49","-78","-78","-78","39","38","58","28","39","-4","1","-2","13","17","23.400000000000002","0.0","4.2","49","25.55","2650","107","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 01:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","34.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","58","28","39","-4","0","-2","18","17","23.400000000000002","0.0","4.2","48","25.91","2650","107","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","34.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","59","28","39","-4","-1","-3","14","17","23.8","0.0","4.2","49","25.91","2650","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","59","27","40","-4","-2","-3","-3","16","24.200000000000003","0.0","4.2","49","25.91","2700","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","60","27","41","-5","-3","-3","1","16","24.400000000000002","0.0","4.2","49","25.91","2700","107","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","35.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","27","41","-5","-3","-4","-1","16","24.6","0.0","4.2","49","25.55","2650","107","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","61","27","41","-6","-4","-5","0","16","24.400000000000002","0.0","4.2","48","25.91","2750","108","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","62","27","40","-9","-7","-8","7","15","23.8","0.0","4.0","48","26.27","2700","108","530","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","1","35.25","33.25","-78","-78","39","49","-78","-78","-78","39","31","41","27","0","0","0","39","5","11","7.6000000000000005","0.0","0.6000000000000001","30","39.88","4050","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","27","40","-1","4","-1","13","16","24.400000000000002","0.0","4.2","49","26.63","2750","109","550","590","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","35.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","55","26","41","-3","4","-3","12","18","24.6","0.0","4.2","49","26.63","2750","109","530","570","0","0","2.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","58","26","41","-3","-2","-2","-2","18","24.400000000000002","0.0","3.8000000000000003","45","26.27","2750","109","510","550","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","26","41","-4","-2","-2","-2","18","24.6","0.0","3.8000000000000003","44","25.91","2650","107","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 02:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","26","41","-3","-2","-3","7","18","24.6","0.0","3.8000000000000003","44","26.27","2750","109","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","26","41","-3","-2","-2","8","18","24.400000000000002","0.0","3.4000000000000004","41","26.27","2750","109","510","540","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","57","26","41","-3","-2","-2","-2","17","24.200000000000003","0.0","3.2","37","24.84","2600","106","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","26","41","-3","-2","-2","11","16","24.200000000000003","0.0","3.2","36","23.76","2500","102","510","560","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","54","26","40","-3","-2","-2","-2","16","24.200000000000003","0.0","2.8000000000000003","33","23.40","2450","101","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","26","40","-3","-2","-2","-1","15","24.200000000000003","0.0","2.8000000000000003","33","23.05","2400","99","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","26","40","-3","1","-2","3","15","23.8","0.0","2.6","28","21.61","2250","96","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","26","40","-3","1","-2","14","15","23.8","0.0","2.6","29","20.54","2150","93","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-3","1","-2","14","15","23.8","0.0","2.6","28","19.47","2050","91","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","26","40","-3","1","-2","13","15","24.200000000000003","0.0","2.6","29","18.39","1950","89","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-4","0","-3","13","15","23.8","0.0","2.6","28","17.68","1900","87","490","520","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-5","-1","-4","13","15","23.8","0.0","2.4000000000000004","29","16.60","1750","84","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 03:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-6","-2","-5","12","14","23.8","0.0","2.4000000000000004","29","15.17","1600","81","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-7","-2","-6","12","14","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-7","-3","-6","11","14","23.6","0.0","2.4000000000000004","28","14.45","1600","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-8","-3","-6","11","14","23.400000000000002","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-8","-3","-6","11","14","23.400000000000002","0.0","2.4000000000000004","29","14.45","1600","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-8","-3","-7","11","14","23.400000000000002","0.0","2.4000000000000004","29","14.45","1600","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-8","-3","-7","10","14","23.400000000000002","0.0","2.4000000000000004","29","14.45","1550","80","490","520","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-3","-7","10","14","23.200000000000003","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","2.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-9","-3","-7","10","14","23.200000000000003","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","2.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-3","-7","10","14","23.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","490","520","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-3","-7","10","14","22.8","0.0","2.4000000000000004","28","14.81","1550","80","520","550","0","0","1.6","2.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-4","-7","10","14","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 04:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-4","-8","10","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","25","38","-9","-4","-8","9","14","22.8","0.0","2.6","30","14.45","1600","80","520","560","0","0","1.6","2.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-10","-5","-9","9","14","22.8","0.0","2.4000000000000004","30","14.09","1550","80","490","530","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-11","-5","-9","9","13","22.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","0","35.25","33.0","-78","-78","39","50","-78","-78","-78","39","31","27","25","0","0","0","27","3","10","7.6000000000000005","0.0","0.6000000000000001","30","39.16","4000","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","0","34.5","41.75","-78","-78","39","50","-78","-78","-78","39","42","47","25","42","-2","6","-1","15","16","25.8","0.0","4.2","47","14.45","1550","80","530","570","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","2","-2","13","16","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","2","-2","13","16","23.8","0.0","2.8000000000000003","30","14.45","1550","80","520","570","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","30","14.45","1550","80","510","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-1","13","16","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 05:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-2","13","16","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-1","13","16","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-1","13","16","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-1","14","16","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","14","16","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-1","14","16","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","540","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-1","14","16","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-1","14","16","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","14","16","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","16","24.200000000000003","0.0","2.4000000000000004","27","14.09","1550","80","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","16","24.200000000000003","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","16","24.200000000000003","0.0","2.4000000000000004","26","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 06:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","16","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","0","35.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","34","25","34","-1","2","8","11","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","28","25","33","-1","4","10","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","25","25","32","-1","5","10","8","7","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","1","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","23","25","32","-1","5","9","8","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","21","25","32","-1","5","9","8","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","20","25","32","-1","5","8","8","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
