"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Feb.2019 07:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","18","25","31","-1","5","7","7","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","18","25","31","-1","5","7","7","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","17","25","31","-1","4","7","7","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","17","25","31","-1","4","6","7","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","25","31","-1","4","6","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 07:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","25","31","-1","4","6","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","14","25","30","-1","4","6","6","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","14","24","30","-1","3","5","6","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","32","14","24","30","-1","3","5","6","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","13","24","30","-1","3","5","6","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","13","24","30","-1","2","5","5","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","24","29","0","1","5","5","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","24","29","0","1","5","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","1","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 08:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.5","31.0","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","0","2","4","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","0","2","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","2","31.0","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","29","0","2","4","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","2","4","4","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","2","4","4","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","2","4","4","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","2","4","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","0","4","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","24","28","0","1","4","4","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","24","28","0","2","4","4","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 09:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","8","24","28","0","1","4","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","4","29.5","29.5","-78","-78","33","47","-78","-78","-78","33","29","8","24","28","0","2","4","5","4","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","0","2","4","5","5","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","5","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","1","2","4","6","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","5","29.5","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","1","3","3","7","6","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","2","4","2","7","6","7.6000000000000005","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","9","23","27","2","4","4","7","7","8.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","29.0","28.75","-78","-78","30","43","-78","-78","-78","30","28","9","23","27","3","5","5","8","7","8.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","9","23","27","3","5","6","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","9","23","26","3","5","6","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.75","28.25","-78","-78","30","43","-78","-78","-78","30","28","9","23","27","3","5","6","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","9","23","27","3","5","6","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 10:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","9","23","26","3","5","6","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","9","23","26","3","5","6","8","8","8.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","9","28.0","28.0","-78","-78","30","42","-78","-78","-78","30","28","9","23","26","5","6","6","8","9","8.6","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","9","28.0","28.0","-78","-78","29","41","-78","-78","-78","29","28","9","23","26","5","6","7","9","10","8.6","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","10","28.0","28.0","-78","-78","29","41","-78","-78","-78","29","27","9","23","26","5","7","8","10","10","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","9","28.0","27.5","-78","-78","28","40","-78","-78","-78","28","27","9","23","26","6","7","8","10","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","9","27.5","27.5","-78","-78","30","42","-78","-78","-78","30","27","9","23","26","5","7","8","10","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","10","27.5","27.5","-78","-78","29","41","-78","-78","-78","29","27","9","23","26","6","7","8","10","11","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","10","27.5","27.5","-78","-78","28","39","-78","-78","-78","28","27","9","23","26","6","8","9","11","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","9","27.5","27.25","-78","-78","28","40","-78","-78","-78","28","27","9","23","26","6","8","9","11","12","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","8","27.25","27.25","-78","-78","29","41","-78","-78","-78","29","27","9","23","26","5","8","9","11","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","27","9","23","26","5","7","9","10","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 11:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","7","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","26","9","23","26","5","7","9","10","11","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","8","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","7","9","10","11","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","8","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","9","23","26","5","7","9","9","10","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","7","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","9","23","25","5","7","8","9","10","8.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","7","26.75","26.5","-78","-78","30","43","-78","-78","-78","30","26","8","23","25","4","6","8","9","10","8.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","8","23","25","4","6","8","9","10","8.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","6","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","8","23","25","4","6","8","8","10","8.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","26.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","33","23","32","-4","-3","1","6","15","19.8","0.0","2.6","36","14.09","1550","80","500","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","27.25","30.25","-78","-78","31","44","-78","-78","-78","31","30","36","23","31","-1","2","0","11","16","19.400000000000002","0.0","2.0","29","25.19","2700","109","390","420","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","27.25","30.5","-78","-78","31","44","-78","-78","-78","31","30","37","23","31","-1","2","0","11","16","19.400000000000002","0.0","2.2","30","25.91","2700","110","480","520","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","27.5","31.0","-78","-78","31","44","-78","-78","-78","31","31","38","23","32","-1","2","0","11","16","19.6","0.0","2.2","30","24.84","2600","108","480","520","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","5","27.5","31.0","-78","-78","31","44","-78","-78","-78","31","31","38","23","32","-1","2","0","11","16","19.6","0.0","2.2","30","24.84","2600","108","380","420","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 12:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","5","28.0","31.75","-78","-78","31","45","-78","-78","-78","31","31","38","23","32","-1","2","0","11","17","19.8","0.0","2.2","30","23.40","2450","103","490","530","0","0","1.4000000000000001","6.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","28.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","39","23","33","-1","3","0","12","17","20.200000000000003","0.0","2.2","29","21.98","2350","101","380","410","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","28.25","32.25","-78","-78","31","44","-78","-78","-78","31","32","40","23","33","-1","2","0","12","17","20.200000000000003","0.0","2.2","29","21.98","2350","100","380","420","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","5","28.75","32.25","-78","-78","31","44","-78","-78","-78","31","32","40","23","33","-1","2","0","12","17","20.200000000000003","0.0","2.0","26","20.54","2200","96","380","420","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","5","28.75","32.25","-78","-78","31","45","-78","-78","-78","31","32","39","23","33","0","2","1","12","17","19.8","0.0","1.8","23","19.47","2050","93","370","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","5","28.75","31.75","-78","-78","31","45","-78","-78","-78","31","32","38","23","32","0","2","1","12","17","19.6","0.0","1.6","21","18.03","1950","90","370","410","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","5","28.75","32.25","-78","-78","31","45","-78","-78","-78","31","32","36","23","32","0","2","1","12","17","19.8","0.0","1.6","21","17.32","1900","89","370","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","5","29.0","32.25","-78","-78","31","45","-78","-78","-78","31","32","36","23","32","0","2","2","13","17","19.6","0.0","1.4000000000000001","20","16.60","1800","86","360","410","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.0","32.5","-78","-78","31","44","-78","-78","-78","31","32","36","23","33","0","2","2","13","18","20.200000000000003","0.0","1.6","20","14.81","1600","82","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.0","32.5","-78","-78","31","44","-78","-78","-78","31","33","36","23","33","0","2","2","13","18","20.200000000000003","0.0","1.6","20","14.81","1600","82","370","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","26","23","29","5","6","8","13","15","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","25","23","28","5","7","13","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 13:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","22","23","28","5","7","13","11","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.0","32.25","-78","-78","35","43","-78","-78","-78","35","32","37","23","33","-3","0","1","9","16","20.400000000000002","0.0","2.8000000000000003","36","25.55","2700","109","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","6","29.5","33.25","-78","-78","36","44","-78","-78","-78","36","33","41","23","34","-1","3","0","12","18","20.8","0.0","2.8000000000000003","36","25.91","2700","109","510","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","5","29.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","43","23","34","-1","3","0","12","18","21.200000000000003","0.0","2.8000000000000003","35","25.91","2700","109","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","29.75","33.75","-78","-78","36","45","-78","-78","-78","36","34","44","23","35","-1","4","0","12","18","21.200000000000003","0.0","2.8000000000000003","36","26.27","2750","109","480","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","30.25","34.25","-78","-78","35","43","-78","-78","-78","35","34","45","23","35","0","4","0","13","19","21.400000000000002","0.0","2.8000000000000003","36","25.91","2700","109","490","520","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","6","30.25","34.5","-78","-78","35","43","-78","-78","-78","35","34","45","23","36","0","4","1","14","19","21.400000000000002","0.0","2.8000000000000003","36","25.55","2600","107","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","6","30.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","46","23","35","0","3","1","20","19","21.200000000000003","0.0","2.8000000000000003","36","24.84","2600","106","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","6","31.0","35.0","-78","-78","36","44","-78","-78","-78","36","35","47","23","36","0","3","1","20","20","21.400000000000002","0.0","2.8000000000000003","36","23.40","2450","102","490","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","6","31.0","35.25","-78","-78","36","44","-78","-78","-78","36","35","48","23","36","0","2","1","18","20","21.6","0.0","2.8000000000000003","35","21.98","2300","99","490","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","6","31.5","35.75","-78","-78","36","44","-78","-78","-78","36","36","49","23","36","-1","0","0","2","20","22.200000000000003","0.0","2.8000000000000003","36","21.98","2300","99","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","5","31.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","48","23","37","-1","0","0","0","19","22.400000000000002","0.0","2.8000000000000003","36","21.98","2300","99","500","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 14:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","5","31.75","36.25","-78","-78","36","45","-78","-78","-78","36","36","50","23","37","-1","0","0","5","19","22.400000000000002","0.0","2.8000000000000003","36","21.61","2300","99","500","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","4","32.25","36.5","-78","-78","36","45","-78","-78","-78","36","37","51","23","37","-2","-1","-1","-1","19","22.6","0.0","3.0","35","21.98","2300","99","490","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","32.25","37.0","-78","-78","37","46","-78","-78","-78","37","37","53","23","38","-2","0","0","6","19","22.8","0.0","3.0","36","21.61","2300","99","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","32.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","54","24","35","-2","-1","-1","-1","19","23.200000000000003","0.0","3.0","35","21.98","2300","99","500","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","32.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","55","24","34","-2","-1","-1","4","19","23.400000000000002","0.0","3.0","35","21.98","2300","99","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","58","24","34","-2","-1","-1","-1","19","23.6","0.0","3.0","35","21.61","2300","99","490","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","33.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","60","24","34","-2","-2","-1","-1","19","23.8","0.0","3.0","35","21.98","2300","99","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","33.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","62","24","34","-2","-1","-1","6","19","24.200000000000003","0.0","3.0","36","21.98","2300","99","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","59","24","38","-2","0","0","15","19","23.200000000000003","0.0","2.6","31","21.61","2300","99","490","530","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","38","57","24","34","-2","-1","-1","0","18","24.200000000000003","0.0","2.6","30","21.98","2300","99","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","62","24","34","-2","-1","-1","2","19","24.6","0.0","2.8000000000000003","30","22.33","2300","99","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","65","24","34","-2","-1","0","3","19","24.400000000000002","0.0","2.8000000000000003","30","22.33","2350","99","510","550","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 15:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","60","24","38","0","3","1","13","19","22.6","0.0","2.2","27","21.98","2300","99","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","50","24","38","0","3","1","15","18","22.6","0.0","2.2","27","21.61","2300","98","480","520","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","47","24","38","0","3","1","14","18","22.6","0.0","2.2","27","20.54","2150","95","470","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","47","24","38","0","3","1","14","18","22.8","0.0","2.2","27","19.11","2050","91","480","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","38","47","24","38","0","3","1","14","18","23.200000000000003","0.0","2.2","27","17.68","1900","89","470","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","24","38","0","3","1","14","18","23.200000000000003","0.0","2.2","27","17.68","1850","88","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","24","39","0","3","1","14","18","23.200000000000003","0.0","2.2","26","16.60","1800","85","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","46","24","38","0","3","1","14","18","22.8","0.0","2.0","22","15.17","1650","82","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","0","3","1","14","18","22.8","0.0","2.0","23","14.81","1600","81","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","3","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","0","2","1","14","18","22.8","0.0","2.0","23","14.45","1550","80","460","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","45","24","38","0","2","1","14","18","22.8","0.0","2.0","22","15.17","1600","80","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","45","24","38","-1","2","1","14","18","22.8","0.0","2.0","23","14.45","1550","80","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Feb.2019 16:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","45","24","38","-1","2","1","14","18","22.8","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","45","24","38","-1","2","0","14","17","23.200000000000003","0.0","2.0","23","14.09","1550","80","480","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","45","24","38","-1","2","0","14","17","23.200000000000003","0.0","2.0","22","14.09","1550","80","480","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","46","24","38","-1","2","0","14","17","23.200000000000003","0.0","2.0","22","14.09","1500","80","490","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","46","24","38","-1","2","0","14","17","23.200000000000003","0.0","2.0","23","14.09","1550","80","470","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","46","24","38","-1","1","0","14","17","23.200000000000003","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","38","-1","1","0","14","17","23.200000000000003","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","39","-1","1","0","14","17","23.400000000000002","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","39","-1","1","0","14","17","23.400000000000002","0.0","2.0","23","14.09","1550","80","480","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","39","-1","1","0","14","17","23.400000000000002","0.0","2.0","22","14.09","1500","80","480","530","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","39","-1","1","0","14","17","23.400000000000002","0.0","2.0","22","14.09","1500","80","480","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"28.Feb.2019 17:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","24","39","-1","1","0","14","16","23.400000000000002","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
