"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Mar.2019 04:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","25","41","-12","-6","-10","9","10","24.8","0.0","3.0","34","14.45","1550","80","520","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","25","41","-12","-6","-10","9","9","24.8","0.0","3.0","35","14.45","1550","80","520","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","25","41","-12","-6","-10","9","9","24.8","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","56","25","41","-12","-7","-10","9","9","24.8","0.0","3.0","34","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","25","41","-12","-7","-10","9","9","24.8","0.0","3.0","35","14.45","1550","80","510","560","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","25","41","-12","-7","-10","9","9","24.8","0.0","3.0","34","14.45","1550","80","520","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.0","-78","-78","42","55","-78","-78","-78","42","41","56","25","41","-12","-7","-11","9","9","24.8","0.0","3.0","35","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","56","25","41","-12","-7","-11","9","8","24.8","0.0","3.0","35","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","56","25","41","-13","-7","-11","9","8","24.8","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","57","25","41","-13","-8","-12","9","8","24.8","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 04:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","57","25","41","-13","-8","-12","8","8","24.8","0.0","3.0","36","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","57","25","41","-14","-9","-12","8","8","24.8","0.0","3.0","37","14.81","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","57","25","41","-15","-9","-13","8","8","24.8","0.0","3.2","37","14.45","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","-5","37.0","34.5","-78","-78","42","55","-78","-78","-78","42","33","35","25","-1","0","0","34","3","5","7.6000000000000005","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-5","36.25","37.0","-78","-78","42","55","-78","-78","-78","42","37","39","25","37","3","4","13","14","10","23.6","0.0","3.8000000000000003","46","16.96","1800","84","530","560","0","0","2.6","0.8","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","36.25","43.75","-78","-78","42","55","-78","-78","-78","42","44","65","25","44","-10","-3","-9","23","13","27.400000000000002","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","36.25","41.5","-78","-78","42","55","-78","-78","-78","42","41","65","25","41","-9","-4","-7","20","12","24.6","0.0","4.0","46","14.45","1550","80","540","570","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","36.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","65","25","42","-9","-7","-7","0","12","25.0","0.0","4.0","45","14.45","1550","80","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","36.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","25","43","-9","-8","-8","-8","12","25.8","0.0","4.0","46","14.45","1550","80","550","580","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","36.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","25","42","-9","-7","-8","1","12","25.6","0.0","4.0","46","14.09","1550","80","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","36.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","65","25","43","-9","-8","-8","-8","12","25.8","0.0","4.0","46","14.45","1550","80","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","36.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","62","25","43","-10","-9","-8","-8","12","25.8","0.0","4.0","45","15.53","1650","82","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 05:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","37.0","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","25","43","-10","-8","-8","-2","12","26.0","0.0","4.0","46","15.89","1700","83","540","580","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","37.0","43.25","-78","-78","42","55","-78","-78","-78","42","43","68","25","43","-10","-9","-9","-8","11","26.0","0.0","4.0","45","16.96","1750","85","530","580","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","64","25","42","-9","-2","-8","9","11","25.400000000000002","0.0","3.6","41","16.60","1750","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","60","25","42","-9","-2","-8","10","11","25.400000000000002","0.0","3.6","40","16.60","1800","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","25","42","-9","-2","-8","10","11","25.400000000000002","0.0","3.6","40","16.96","1800","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","25","42","-9","-2","-8","10","11","25.400000000000002","0.0","3.6","41","16.60","1800","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","25","42","-9","-2","-8","10","12","25.6","0.0","3.6","41","16.96","1800","85","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","25","43","-9","-2","-8","10","12","25.8","0.0","3.6","41","16.60","1800","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","25","43","-9","-2","-8","10","11","25.8","0.0","3.6","41","16.60","1800","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","25","43","-9","-2","-8","10","11","25.8","0.0","3.6","41","16.60","1800","85","520","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","25","43","-9","-2","-8","10","11","25.8","0.0","3.6","40","16.96","1800","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","25","43","-9","-2","-8","10","12","25.8","0.0","3.6","40","16.60","1800","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 06:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","25","43","-9","-2","-8","10","12","26.0","0.0","3.6","40","16.96","1800","85","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-5","37.75","37.75","-78","-78","37","55","-78","-78","-78","37","37","38","25","36","-4","0","8","8","5","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-5","37.5","37.5","-78","-78","37","55","-78","-78","-78","37","37","30","25","35","-5","-2","10","7","4","6.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-5","37.0","37.5","-78","-78","37","55","-78","-78","-78","37","37","25","25","34","-5","0","9","6","3","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","37.0","37.0","-78","-78","37","55","-78","-78","-78","37","37","22","25","33","-5","0","8","6","3","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-4","37.0","36.5","-78","-78","37","54","-78","-78","-78","37","36","21","25","33","-6","1","7","6","3","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-5","36.5","36.5","-78","-78","37","55","-78","-78","-78","37","36","20","25","33","-6","1","6","5","2","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","36","18","25","32","-6","1","5","5","2","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-5","36.25","36.25","-78","-78","37","55","-78","-78","-78","37","36","17","25","32","-6","1","4","4","1","6.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","16","25","32","-6","0","3","4","1","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","35.75","35.75","-78","-78","37","55","-78","-78","-78","37","35","14","25","32","-6","0","3","3","1","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","35.25","35.25","-78","-78","37","55","-78","-78","-78","37","35","14","25","32","-6","0","2","3","0","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 07:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","35.25","35.25","-78","-78","37","55","-78","-78","-78","37","35","13","25","32","-6","0","2","3","0","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","35.0","35.0","-78","-78","37","55","-78","-78","-78","37","35","13","25","31","-6","-1","2","2","0","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","35.0","35.0","-78","-78","37","55","-78","-78","-78","37","34","13","25","31","-6","-1","1","2","0","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-5","34.5","34.5","-78","-78","37","55","-78","-78","-78","37","34","11","25","31","-6","-1","1","2","0","6.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-5","34.5","34.5","-78","-78","37","55","-78","-78","-78","37","34","11","25","31","-6","-1","1","2","0","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","11","24","31","-6","-2","1","1","0","6.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-5","34.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","9","24","31","-6","-2","0","1","-1","6.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","9","24","31","-6","-2","0","1","-1","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","-5","33.75","33.75","-78","-78","37","55","-78","-78","-78","37","33","9","24","30","-6","-2","0","1","-1","6.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","-5","33.75","33.0","-78","-78","37","55","-78","-78","-78","37","33","31","24","33","-7","-2","-6","17","2","19.8","0.0","2.4000000000000004","32","14.09","1550","80","510","550","0","0","1.4000000000000001","0.6000000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-5","33.25","34.25","-78","-78","37","55","-78","-78","-78","37","34","38","24","34","-7","0","-5","19","7","20.6","0.0","2.4000000000000004","31","25.91","2700","109","510","550","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","33.25","35.0","-78","-78","37","55","-78","-78","-78","37","34","42","24","35","-7","0","-6","18","8","20.8","0.0","3.0","40","25.91","2700","109","520","570","0","0","2.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 08:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","33.25","35.25","-78","-78","37","55","-78","-78","-78","37","35","47","24","36","-7","0","-6","21","10","21.6","0.0","3.0","39","25.19","2600","107","510","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-5","33.75","37.5","-78","-78","37","55","-78","-78","-78","37","37","50","24","38","-9","1","-9","8","10","22.8","0.0","4.0","50","24.84","2600","107","540","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-5","33.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","55","24","39","-10","1","-9","7","10","23.8","0.0","4.800000000000001","56","24.84","2600","107","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","38","58","24","38","-9","-4","-8","17","10","23.200000000000003","0.0","4.2","51","24.48","2600","107","550","590","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","38","60","24","38","-9","-7","-8","-3","10","23.200000000000003","0.0","3.8000000000000003","46","24.84","2600","107","540","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","59","24","39","-9","-8","-8","-8","10","23.400000000000002","0.0","3.8000000000000003","47","24.84","2600","107","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-5","34.5","38.25","-78","-78","37","55","-78","-78","-78","37","38","55","24","39","-9","-3","-8","9","10","23.400000000000002","0.0","3.4000000000000004","41","24.48","2600","106","530","570","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","54","24","39","-9","-3","-8","9","10","23.400000000000002","0.0","3.4000000000000004","42","23.76","2450","103","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","53","24","38","-9","-3","-7","9","10","23.200000000000003","0.0","3.0","37","22.33","2350","101","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","51","24","39","-9","-3","-7","9","10","23.400000000000002","0.0","3.0","37","21.61","2300","99","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-5","35.0","38.75","-78","-78","37","55","-78","-78","-78","37","38","51","24","39","-9","-3","-7","9","10","23.400000000000002","0.0","3.0","37","20.54","2150","95","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","49","25","38","-8","-3","-7","9","10","22.8","0.0","2.6","31","20.90","2200","95","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 09:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-5","35.0","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","25","38","-8","-4","-7","9","10","22.8","0.0","2.6","30","19.47","2050","92","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","48","25","38","-8","-4","-7","9","10","23.200000000000003","0.0","2.6","31","18.75","1950","90","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-5","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","48","25","38","-8","-4","-7","9","10","23.200000000000003","0.0","2.6","31","17.32","1850","87","510","550","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-4","35.0","38.25","-78","-78","37","55","-78","-78","-78","37","38","48","25","38","-8","-3","-7","9","10","23.200000000000003","0.0","2.6","30","16.96","1800","85","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-3","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-7","-3","-6","10","10","22.6","0.0","2.2","25","15.17","1650","82","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","46","25","38","-7","-3","-6","10","10","22.6","0.0","2.2","25","15.17","1650","82","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","45","25","38","-7","-3","-6","10","10","22.6","0.0","2.2","26","14.81","1600","81","500","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","45","25","38","-7","-4","-6","10","10","22.6","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-4","-6","10","10","22.6","0.0","2.2","26","14.09","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","45","25","38","-7","-4","-6","9","10","22.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","45","25","38","-7","-4","-6","9","10","22.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-4","-6","9","10","22.6","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 10:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-3","-6","10","10","22.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-3","-6","10","10","22.6","0.0","2.0","26","14.45","1550","80","500","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-4","-6","9","10","22.6","0.0","2.0","25","14.09","1550","80","490","540","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-4","-6","10","10","22.6","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-3","-6","9","10","22.400000000000002","0.0","2.2","26","14.09","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-4","-6","10","10","22.400000000000002","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-3","-6","10","10","22.400000000000002","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-3","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","45","24","38","-7","-3","-6","10","10","22.6","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","24","37","-6","-3","-5","10","10","21.8","0.0","1.8","22","14.45","1550","80","470","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","42","24","37","-6","-3","-4","10","10","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","41","24","37","-6","-3","-5","10","11","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","0","34.25","36.25","-78","-78","35","51","-78","-78","-78","35","36","41","24","36","-5","-2","-4","11","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 11:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","-2","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","27","24","34","-2","-1","1","13","10","6.6000000000000005","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.75","33.75","-78","-78","36","52","-78","-78","-78","36","33","25","24","32","-2","1","8","10","5","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","-1","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","22","24","32","-2","2","9","9","5","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","-2","33.25","33.25","-78","-78","35","51","-78","-78","-78","35","33","20","24","31","-3","3","9","8","5","6.6000000000000005","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","-2","33.25","33.25","-78","-78","36","52","-78","-78","-78","36","33","17","24","31","-3","3","8","7","5","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","33","16","24","31","-3","3","7","6","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","32","14","24","31","-4","3","6","6","4","6.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","-3","32.5","32.5","-78","-78","36","52","-78","-78","-78","36","32","13","24","30","-4","2","5","5","3","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","-2","32.5","32.5","-78","-78","36","53","-78","-78","-78","36","32","11","24","30","-4","1","4","4","3","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","-2","32.5","32.5","-78","-78","36","52","-78","-78","-78","36","32","11","24","30","-4","1","4","4","3","6.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","-2","32.25","32.25","-78","-78","36","52","-78","-78","-78","36","32","11","24","29","-3","1","3","4","2","6.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","-2","32.25","32.25","-78","-78","35","51","-78","-78","-78","35","31","11","24","29","-3","1","3","4","2","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 12:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","-2","31.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","37","24","37","-14","-7","-7","3","8","22.400000000000002","0.0","3.6","47","14.09","1550","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:04:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","-3","32.5","36.25","-78","-78","36","52","-78","-78","-78","36","36","47","24","37","-9","-1","-8","8","10","22.6","0.0","3.8000000000000003","47","25.91","2650","109","540","580","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:09:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","-1","32.5","36.5","-78","-78","36","53","-78","-78","-78","36","37","51","24","38","-8","0","-7","8","11","22.8","0.0","3.8000000000000003","47","25.91","2700","110","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:14:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-2","33.0","35.25","-78","-78","34","50","-78","-78","-78","34","35","51","24","36","-7","-2","-6","12","12","21.400000000000002","0.0","2.4000000000000004","30","26.27","2750","110","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:19:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-2","33.0","35.25","-78","-78","36","52","-78","-78","-78","36","35","47","24","36","-7","-2","-6","9","11","21.400000000000002","0.0","2.4000000000000004","31","26.63","2700","110","510","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:24:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-2","33.0","35.25","-78","-78","36","52","-78","-78","-78","36","35","45","24","36","-7","-2","-6","9","11","21.6","0.0","2.4000000000000004","31","24.84","2600","107","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:29:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-2","33.0","35.25","-78","-78","36","52","-78","-78","-78","36","35","45","24","36","-7","-2","-5","9","11","21.6","0.0","2.4000000000000004","31","24.48","2550","105","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:34:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-2","33.0","35.75","-78","-78","36","52","-78","-78","-78","36","35","45","24","36","-7","-2","-6","9","11","21.8","0.0","2.4000000000000004","31","23.05","2400","101","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:39:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-1","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","36","45","24","36","-6","-2","-5","9","12","21.8","0.0","2.4000000000000004","31","22.33","2350","100","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:44:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","-2","33.25","36.25","-78","-78","35","51","-78","-78","-78","35","36","45","24","37","-6","-2","-5","10","12","21.8","0.0","2.4000000000000004","30","21.26","2250","98","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:49:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","-2","33.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-7","-2","-5","10","12","21.8","0.0","2.4000000000000004","30","20.18","2150","95","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:54:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-7","-3","-6","10","11","22.200000000000003","0.0","2.4000000000000004","31","19.82","2100","93","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 13:59:20","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","46","24","37","-7","-2","-5","10","12","22.400000000000002","0.0","2.4000000000000004","31","18.75","1950","90","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","33.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-7","2","-7","9","13","24.400000000000002","0.0","4.0","49","14.45","1550","80","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","33.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","55","24","40","-8","-2","-6","16","14","23.8","0.0","4.0","48","14.09","1550","80","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-2","33.75","39.25","-78","-78","41","52","-78","-78","-78","41","39","59","24","39","-7","-3","-6","18","14","23.6","0.0","4.0","48","17.32","1850","88","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","34.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","61","24","40","-8","-6","-7","-6","14","24.200000000000003","0.0","4.0","49","17.68","1900","88","540","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
