"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Mar.2019 14:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","34.25","40.5","-78","-78","41","52","-78","-78","-78","41","41","59","24","41","-8","-6","-7","-6","14","24.6","0.0","4.2","49","17.68","1900","88","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","60","24","40","-7","-5","-6","10","14","23.8","0.0","3.8000000000000003","45","18.75","2000","90","520","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","24","40","-7","-6","-6","-6","15","24.400000000000002","0.0","3.4000000000000004","40","18.39","1950","90","520","560","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","57","24","40","-7","-2","-6","5","15","24.200000000000003","0.0","3.4000000000000004","41","18.39","1950","90","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","55","24","40","-7","0","-6","12","14","24.200000000000003","0.0","3.4000000000000004","41","18.39","1950","90","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","55","24","41","-7","0","-6","10","14","24.400000000000002","0.0","3.6","42","19.11","1950","91","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","0","35.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","55","24","41","-7","0","-6","10","14","24.400000000000002","0.0","3.6","42","18.75","2000","91","530","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 14:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","-1","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","55","24","40","-7","0","-5","10","14","24.200000000000003","0.0","3.2","37","19.11","2000","91","520","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","54","24","40","-6","0","-4","16","14","23.6","0.0","3.2","37","19.11","2000","91","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","24","39","-6","-2","-4","21","15","23.6","0.0","3.2","37","18.03","1950","90","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","57","24","39","-5","-3","-4","19","15","23.6","0.0","3.2","38","17.32","1900","88","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","24","40","-6","-5","-4","-4","15","23.8","0.0","3.2","37","17.32","1850","88","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-2","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","40","-6","-1","-5","12","14","24.200000000000003","0.0","2.8000000000000003","34","17.32","1850","87","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-6","-1","-5","11","14","24.200000000000003","0.0","3.0","35","17.32","1850","87","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-7","-1","-6","11","14","24.200000000000003","0.0","3.0","35","16.96","1850","87","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-1","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","41","-7","-1","-5","11","14","24.400000000000002","0.0","3.0","36","17.32","1850","87","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-6","0","-5","11","14","24.6","0.0","3.0","36","16.24","1750","84","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-6","0","-5","11","14","24.6","0.0","3.0","35","16.24","1700","84","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-6","0","-5","11","14","24.6","0.0","3.0","36","16.24","1700","84","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 15:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-5","11","14","24.6","0.0","3.0","36","16.24","1750","84","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","14","24.6","0.0","3.0","36","15.89","1750","84","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","14","24.6","0.0","3.0","36","16.60","1750","84","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","14","24.6","0.0","3.0","36","16.60","1750","84","500","540","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-5","11","14","24.8","0.0","3.0","36","16.60","1750","84","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-5","11","14","24.6","0.0","3.0","36","16.60","1750","84","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-5","11","14","24.8","0.0","3.0","35","16.60","1750","84","500","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-5","11","14","24.8","0.0","3.0","35","15.89","1700","83","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","14","24.8","0.0","3.0","35","16.24","1700","83","510","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","14","24.8","0.0","3.0","35","16.24","1700","83","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","14","24.8","0.0","3.0","36","16.24","1700","83","500","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","36.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","25","41","-7","-2","-6","11","14","24.8","0.0","3.0","36","16.24","1700","83","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 16:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","25","41","-7","-2","-6","11","14","24.8","0.0","3.0","36","16.24","1750","83","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","13","24.8","0.0","3.0","36","16.24","1700","83","500","540","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","14","24.8","0.0","3.0","35","16.24","1700","83","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","13","24.8","0.0","3.2","35","15.89","1700","83","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","25","41","-7","-1","-6","11","13","24.8","0.0","3.0","36","16.24","1700","83","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","25","41","-7","-2","-6","11","13","24.8","0.0","3.0","36","16.24","1700","83","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-7","-2","-6","11","13","24.8","0.0","3.0","36","15.89","1700","83","510","540","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-8","-2","-6","11","13","24.8","0.0","3.0","36","16.24","1700","83","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-2","-6","11","13","24.8","0.0","3.0","36","16.24","1700","83","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-2","-7","10","13","24.8","0.0","3.0","36","16.24","1750","83","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-2","-7","11","13","24.8","0.0","3.2","36","15.53","1700","83","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-2","-7","11","12","24.8","0.0","3.2","36","16.24","1700","83","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 17:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-2","-7","10","12","24.8","0.0","3.0","36","15.89","1700","83","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-2","-7","10","12","24.8","0.0","3.0","36","16.24","1700","83","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","25","42","-8","-2","-7","11","13","25.0","0.0","3.0","35","14.45","1600","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.0","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-8","-2","-7","10","12","25.0","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.0","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-8","-2","-7","10","12","25.0","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-8","-2","-7","10","12","25.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-8","-2","-7","10","13","25.400000000000002","0.0","3.0","35","14.45","1550","80","520","570","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-8","-3","-7","10","13","25.0","0.0","3.2","36","14.45","1600","82","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-8","-3","-7","10","13","24.8","0.0","3.2","36","15.17","1650","82","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-9","-3","-7","10","13","25.0","0.0","3.2","35","15.53","1650","82","510","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-9","-3","-7","10","13","25.0","0.0","3.2","36","15.17","1650","82","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.0","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-9","-3","-7","10","13","25.0","0.0","3.2","36","15.17","1650","82","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 18:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","25","42","-9","-3","-7","10","12","25.0","0.0","3.2","36","15.17","1650","82","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","25","42","-9","-3","-7","10","12","25.400000000000002","0.0","3.2","36","14.81","1550","82","520","570","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","25","42","-9","-3","-7","10","12","25.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","25","42","-9","-3","-7","10","12","25.400000000000002","0.0","3.2","35","14.09","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-5","37.5","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","25","42","-9","-3","-7","10","12","25.400000000000002","0.0","3.2","36","14.81","1650","82","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","25","42","-9","-3","-8","10","12","25.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","25","42","-9","-4","-8","10","12","25.400000000000002","0.0","3.2","35","15.17","1650","82","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","25","42","-9","-4","-8","10","12","25.400000000000002","0.0","3.2","35","15.17","1650","82","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","25","43","-9","-4","-8","10","12","25.8","0.0","3.4000000000000004","39","15.17","1650","82","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","25","43","-10","-4","-8","10","12","25.8","0.0","3.4000000000000004","38","15.17","1650","82","510","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","25","42","-10","-4","-9","10","12","25.8","0.0","3.4000000000000004","38","15.17","1650","82","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","25","43","-10","-4","-8","10","12","25.8","0.0","3.4000000000000004","38","14.45","1550","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 19:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","59","25","43","-10","-4","-9","9","12","25.8","0.0","3.4000000000000004","38","14.45","1550","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","25","43","-10","-4","-9","10","12","25.8","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","25","43","-10","-4","-9","10","12","25.8","0.0","3.4000000000000004","39","14.45","1550","80","520","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","25","43","-10","-4","-9","10","12","26.0","0.0","3.4000000000000004","38","14.45","1550","80","530","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","25","43","-10","-4","-9","9","12","25.8","0.0","3.4000000000000004","39","15.17","1650","82","510","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","25","43","-10","-4","-9","9","12","26.0","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","25","43","-10","-4","-9","10","12","26.0","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","25","43","-10","-4","-9","9","13","26.0","0.0","3.4000000000000004","39","14.45","1550","80","520","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","25","43","-10","-4","-9","9","12","26.0","0.0","3.4000000000000004","39","14.45","1550","80","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","25","43","-10","-4","-9","10","11","26.0","0.0","3.4000000000000004","38","14.45","1550","80","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-7","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","60","25","43","-10","-4","-9","9","11","26.400000000000002","0.0","3.4000000000000004","39","14.45","1550","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-6","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","61","25","43","-10","-4","-9","9","11","26.400000000000002","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 20:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","25","43","-10","-4","-9","9","12","26.6","0.0","3.6","40","14.45","1550","80","530","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","26","44","-11","-4","-9","9","11","26.6","0.0","3.6","41","14.45","1550","80","530","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","26","43","-11","-4","-9","9","11","26.400000000000002","0.0","3.6","40","14.81","1600","80","530","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-11","-4","-9","9","11","26.6","0.0","3.6","40","14.45","1600","80","530","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","43","-11","-4","-9","9","11","26.400000000000002","0.0","3.6","41","14.45","1550","80","540","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","41","-11","-5","-10","8","11","26.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","26","39","-11","-6","-10","8","11","27.0","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","26","39","-11","-6","-10","7","11","27.400000000000002","0.0","3.6","41","14.81","1600","80","520","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","26","38","-11","-6","-10","7","12","28.8","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","38","-11","-6","-10","7","12","28.8","0.0","3.8000000000000003","41","14.81","1550","80","530","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","70","26","39","-11","-6","-10","8","12","28.0","0.0","3.6","41","14.45","1550","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","39","-11","-6","-10","7","12","28.8","0.0","3.8000000000000003","41","14.81","1600","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 21:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","39","-11","-6","-10","7","12","28.8","0.0","3.8000000000000003","40","14.81","1600","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","39","-12","-6","-10","7","12","28.400000000000002","0.0","3.6","41","14.45","1550","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","39","-11","-6","-10","7","12","28.8","0.0","3.8000000000000003","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","26","39","-12","-6","-10","7","12","28.400000000000002","0.0","3.8000000000000003","40","14.45","1550","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","24","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","69","26","39","-12","-6","-10","7","11","27.6","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","67","26","40","-11","-6","-10","8","11","27.400000000000002","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","24","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","67","26","39","-12","-6","-10","8","11","28.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","68","26","39","-12","-6","-10","8","11","28.6","0.0","3.8000000000000003","41","14.81","1550","80","520","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","24","-7","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","26","39","-12","-6","-10","7","11","28.8","0.0","3.8000000000000003","40","14.45","1550","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","24","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","26","39","-12","-6","-10","7","11","27.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","24","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","68","26","39","-12","-6","-10","8","11","28.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","24","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","26","39","-12","-6","-10","8","11","28.6","0.0","3.8000000000000003","41","15.17","1650","82","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Mar.2019 22:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","26","41","-11","-6","-10","8","11","26.8","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","26","43","-11","-6","-10","9","10","26.8","0.0","3.2","36","14.45","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","40","-12","-7","-10","8","10","27.0","0.0","3.2","36","15.17","1650","82","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","40","-11","-7","-10","8","10","27.0","0.0","3.2","35","15.53","1650","82","520","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","40","-12","-7","-10","8","10","27.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","26","40","-12","-7","-10","8","10","27.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-11","-6","-10","8","10","26.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","44","-11","-6","-10","9","10","26.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","42","-12","-7","-10","8","10","26.8","0.0","3.2","35","14.45","1550","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","42","-11","-7","-10","8","10","27.0","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","40","-11","-7","-10","8","10","27.400000000000002","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-11","-6","-10","8","10","26.8","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Mar.2019 23:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","43","-12","-6","-10","8","10","26.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","44","-12","-6","-10","8","10","26.8","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","44","-11","-6","-10","9","10","26.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-6","-10","9","10","26.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-6","-10","9","10","26.8","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-6","-10","9","10","26.8","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-6","-10","9","10","26.8","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
