"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Mar.2019 00:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-7","-10","9","10","26.6","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-7","-10","9","10","26.6","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-7","-10","9","10","26.6","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-6","-10","9","10","26.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","62","26","44","-12","-7","-10","9","10","26.6","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 00:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","44","-12","-6","-11","9","10","26.8","0.0","3.4000000000000004","39","14.45","1600","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","44","-12","-6","-10","9","10","26.8","0.0","3.4000000000000004","39","14.09","1550","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","41","-12","-6","-10","9","10","27.0","0.0","3.4000000000000004","38","15.17","1650","82","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-12","-6","-11","9","10","26.8","0.0","3.4000000000000004","38","14.45","1550","80","530","580","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-12","-7","-11","9","9","27.0","0.0","3.6","40","14.45","1550","82","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","9","27.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","64","26","44","-12","-6","-11","9","9","27.0","0.0","3.6","41","14.09","1550","80","540","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","65","26","44","-12","-7","-11","8","9","27.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","65","26","44","-13","-7","-11","8","9","27.0","0.0","3.6","41","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","26","44","-13","-6","-11","9","9","27.0","0.0","3.6","41","14.45","1550","80","540","590","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","65","26","44","-13","-6","-11","9","9","27.0","0.0","3.6","41","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","65","26","44","-13","-6","-11","9","9","27.0","0.0","3.6","41","14.45","1550","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 01:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","9","27.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","64","26","44","-12","-6","-11","9","9","27.0","0.0","3.6","40","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","9","27.0","0.0","3.6","41","14.81","1600","80","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","8","27.0","0.0","3.6","41","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","45","-13","-6","-11","9","8","27.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","45","-13","-6","-11","9","9","27.0","0.0","3.6","40","14.81","1600","80","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","64","26","45","-13","-6","-11","9","8","27.0","0.0","3.6","40","14.45","1550","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","45","-13","-6","-11","9","8","27.0","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","8","26.8","0.0","3.6","40","14.81","1550","80","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","8","26.8","0.0","3.6","40","14.45","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","8","26.8","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-6","-11","9","8","26.8","0.0","3.6","41","14.81","1550","80","550","590","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 02:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-7","-12","9","8","27.0","0.0","3.6","41","14.81","1550","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-7","-12","9","7","26.8","0.0","3.6","40","14.81","1600","80","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","45","-13","-7","-12","9","7","27.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-7","-12","9","6","26.8","0.0","3.6","40","14.45","1600","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","26","44","-13","-7","-12","9","6","26.8","0.0","3.6","41","14.81","1550","80","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","26","44","-13","-7","-12","9","6","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","26","44","-13","-7","-12","9","6","26.8","0.0","3.6","40","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-13","-7","-12","9","6","27.0","0.0","3.6","40","14.45","1550","80","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-14","-7","-12","9","7","26.8","0.0","3.6","40","14.45","1600","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","26","44","-14","-7","-12","9","7","26.8","0.0","3.6","40","14.45","1550","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","26","44","-14","-7","-12","9","7","26.8","0.0","3.6","41","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-14","-7","-12","9","6","26.8","0.0","3.6","41","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 03:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-14","-7","-12","9","6","26.8","0.0","3.6","41","14.81","1600","80","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-14","-7","-12","9","6","26.8","0.0","3.6","42","14.81","1550","80","540","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-14","-7","-13","9","6","26.8","0.0","3.6","41","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","26","44","-15","-8","-13","8","6","26.8","0.0","3.8000000000000003","42","14.81","1550","80","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","65","26","44","-15","-8","-14","8","6","26.8","0.0","3.8000000000000003","44","14.81","1600","80","540","590","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","26","44","-16","-9","-15","8","6","26.6","0.0","3.8000000000000003","45","14.45","1550","80","550","590","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","65","26","44","-17","-9","-16","7","6","26.8","0.0","4.0","46","14.45","1550","80","550","590","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","70","26","43","-17","-11","-15","19","5","26.0","0.0","4.6000000000000005","55","14.45","1600","80","560","610","0","0","3.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","76","26","44","-19","-16","-16","-3","5","26.6","0.0","5.0","59","14.45","1550","80","590","620","0","0","3.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-10","39.5","42.75","-78","-78","45","55","-78","-78","-78","45","42","70","26","43","-20","-13","-18","-12","5","24.8","0.0","3.8000000000000003","44","39.16","4000","150","570","600","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","-10","39.25","34.25","-78","-78","45","55","-78","-78","-78","45","31","36","26","9","18","19","35","13","3","18.2","0.0","1.6","30","14.81","1600","80","0","0","0","0","0.8","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-10","39.25","44.75","-78","-78","45","55","-78","-78","-78","45","45","65","26","44","-13","-4","-12","23","10","27.0","0.0","5.4","61","15.17","1600","81","580","630","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 04:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-10","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","46","68","26","45","-14","-12","-12","-12","10","27.6","0.0","5.2","57","14.81","1600","81","570","600","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-10","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","45","70","26","45","-14","-12","-12","-10","10","27.400000000000002","0.0","5.0","57","15.17","1600","81","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-10","39.25","45.75","-78","-78","45","55","-78","-78","-78","45","45","72","26","45","-14","-12","-12","-12","10","27.6","0.0","5.2","56","16.60","1750","84","580","620","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-10","39.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","72","26","46","-14","-12","-13","-12","10","27.8","0.0","5.2","56","16.60","1750","84","560","600","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-10","39.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","26","46","-14","-12","-13","-12","10","27.8","0.0","5.2","56","17.32","1850","86","570","610","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-10","39.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","26","42","-14","-12","-13","-13","10","28.0","0.0","5.2","57","18.03","1950","89","560","610","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","26","43","-14","-12","-13","-12","10","28.0","0.0","5.2","57","19.47","2050","91","560","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-10","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","26","41","-14","-12","-13","-12","10","28.400000000000002","0.0","5.2","57","20.18","2150","93","570","610","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","79","27","41","-14","-12","-12","-12","10","29.0","0.0","5.2","57","21.26","2250","96","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-9","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-12","-12","-12","10","28.6","0.0","5.2","57","21.61","2250","96","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-9","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","45","-13","-10","-12","7","10","27.6","0.0","4.6000000000000005","52","21.26","2250","96","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","43","-13","-12","-12","-12","10","28.400000000000002","0.0","4.800000000000001","51","21.61","2250","96","560","610","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 05:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","23","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-13","-12","-12","-12","10","28.8","0.0","4.800000000000001","51","21.61","2250","96","560","600","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","27","44","-12","-5","-10","-1","10","26.6","0.0","3.4000000000000004","38","21.26","2250","96","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","27","44","-12","-4","-10","11","9","26.6","0.0","3.4000000000000004","38","21.61","2250","96","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-10","10","9","26.6","0.0","3.4000000000000004","39","21.61","2250","96","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","10","9","26.6","0.0","3.4000000000000004","39","19.82","2100","92","530","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-9","10","10","26.8","0.0","3.4000000000000004","39","19.11","2050","91","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","45","-11","-4","-9","10","10","26.8","0.0","3.4000000000000004","38","18.39","1900","88","530","570","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","45","-11","-4","-9","10","10","26.8","0.0","3.4000000000000004","38","17.32","1850","86","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","45","-11","-4","-9","10","10","26.8","0.0","3.4000000000000004","39","16.24","1700","83","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-11","-4","-9","11","10","27.0","0.0","3.4000000000000004","38","14.81","1600","81","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-11","-4","-9","11","10","27.0","0.0","3.4000000000000004","39","15.17","1600","81","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-11","-4","-9","11","10","27.0","0.0","3.4000000000000004","38","15.17","1600","81","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 06:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-11","-4","-9","11","10","27.0","0.0","3.4000000000000004","39","14.45","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","23","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-10","-4","-9","11","10","27.0","0.0","3.4000000000000004","39","14.81","1600","80","540","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-10","-4","-9","11","10","27.0","0.0","3.4000000000000004","39","14.81","1600","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-10","-4","-9","10","10","27.0","0.0","3.4000000000000004","39","14.45","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-10","-4","-9","11","10","27.0","0.0","3.4000000000000004","39","14.45","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-10","-4","-9","11","10","27.0","0.0","3.4000000000000004","39","14.81","1550","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-10","-4","-9","11","10","27.0","0.0","3.4000000000000004","39","14.45","1550","80","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","23","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","26","45","-10","-3","-9","11","10","26.8","0.0","3.6","38","14.81","1550","80","550","600","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","23","-7","40.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-4","-7","10","10","25.6","0.0","2.6","27","14.81","1600","80","500","540","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-6","40.5","42.75","-78","-78","43","55","-78","-78","-78","43","42","56","26","43","-9","-4","-7","10","10","25.6","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-6","40.0","42.75","-78","-78","43","55","-78","-78","-78","43","42","54","26","43","-9","-4","-7","10","10","25.6","0.0","2.4000000000000004","27","14.81","1600","80","530","560","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-6","40.0","42.75","-78","-78","43","55","-78","-78","-78","43","42","53","26","43","-9","-4","-7","10","10","25.400000000000002","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 07:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-6","39.5","42.75","-78","-78","43","55","-78","-78","-78","43","42","53","26","42","-9","-4","-7","9","10","25.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-6","39.5","42.75","-78","-78","43","55","-78","-78","-78","43","42","53","26","42","-9","-4","-7","10","10","25.400000000000002","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-6","39.5","42.75","-78","-78","43","55","-78","-78","-78","43","42","53","26","43","-9","-4","-7","9","10","25.6","0.0","2.6","29","14.45","1550","80","500","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","53","26","43","-9","-4","-7","10","10","25.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","53","26","43","-9","-4","-7","10","10","25.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","53","26","42","-9","-4","-7","9","10","25.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","53","26","42","-9","-4","-7","10","10","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","53","26","42","-8","-4","-7","10","10","25.400000000000002","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","53","26","42","-8","-4","-7","9","10","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","53","26","42","-8","-4","-7","10","11","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","53","26","42","-8","-4","-6","10","11","25.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","53","26","42","-8","-4","-6","10","11","25.0","0.0","2.6","28","14.45","1550","80","500","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 08:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-4","38.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","53","26","42","-8","-3","-6","10","11","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","23","-4","38.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","53","26","42","-8","-3","-6","11","11","25.0","0.0","2.6","28","14.45","1550","80","510","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-4","38.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","42","-8","-3","-6","10","11","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-4","38.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","42","-8","-3","-6","10","11","25.0","0.0","2.6","29","14.45","1550","80","500","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","52","26","42","-7","-3","-6","11","12","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","52","26","42","-7","-3","-6","10","12","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","52","26","42","-7","-3","-6","10","12","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","52","26","42","-7","-3","-6","11","12","25.0","0.0","2.6","28","14.81","1600","80","500","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","52","26","42","-7","-3","-6","9","12","25.0","0.0","2.6","29","14.45","1600","80","510","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:44:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","26","42","-7","-3","-6","11","13","25.0","0.0","2.6","28","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:49:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","26","42","-7","-3","-5","10","13","25.0","0.0","2.6","29","14.45","1550","80","490","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:54:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","26","42","-7","-3","-5","11","13","25.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 09:59:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","26","42","-7","-2","-5","10","13","25.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:04:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","26","42","-7","-2","-5","9","13","25.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:09:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","25","42","-6","-2","-5","11","13","25.0","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:14:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","25","42","-6","-2","-5","10","14","25.0","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:19:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","52","25","42","-6","-2","-5","8","14","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:24:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","52","25","42","-6","-2","-5","9","14","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:29:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","52","25","41","-6","-2","-5","11","13","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:34:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","52","25","41","-6","-2","-4","8","14","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 10:39:20","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","23","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","52","25","41","-6","-2","-4","9","14","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
