"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Mar.2019 20:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-2","0","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 20:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-2","0","-1","12","16","23.6","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","37","-2","0","-1","10","16","23.8","0.0","1.8","21","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-2","-1","-1","9","16","23.8","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","-1","-1","10","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","38","-2","0","-1","9","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","-1","-1","9","16","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","-1","-1","9","16","23.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","-1","-1","9","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","8","16","23.8","0.0","1.8","21","14.45","1600","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","10","16","23.8","0.0","1.8","21","14.45","1600","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","10","16","23.8","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","9","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 21:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","9","16","23.8","0.0","1.8","21","14.45","1600","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","11","16","23.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","9","16","23.8","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","9","16","23.8","0.0","1.8","20","14.45","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","10","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","10","16","23.8","0.0","1.8","21","14.81","1600","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","9","16","23.8","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","0","-1","9","16","23.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","38","-2","0","0","11","16","23.6","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-2","-1","-1","10","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","0","0","11","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Mar.2019 22:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","35.25","41.5","-78","-78","38","48","-78","-78","-78","57","41","54","25","42","-3","1","-2","10","16","26.0","0.0","4.0","46","14.81","1550","80","510","550","0","0","0.0","0.0","0.0","0.0","2.6","6.2"
"02.Mar.2019 22:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","2","57.0","61.0","-78","-78","38","48","-78","-78","-78","57","61","85","25","60","-3","6","-2","34","22","38.800000000000004","0.0","4.6000000000000005","38","24.12","3500","128","510","550","0","0","0.0","0.0","0.0","0.0","3.2","6.800000000000001"
"02.Mar.2019 23:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","2","51.0","51.5","-78","-78","38","48","-78","-78","-78","57","51","62","25","52","0","7","19","23","14","7.4","0.0","0.2","5","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","1.0"
"02.Mar.2019 23:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","2","57.0","61.0","-78","-78","38","48","-78","-78","-78","57","61","84","26","60","-5","6","0","31","22","38.6","0.0","5.0","43","23.76","3500","126","520","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.6000000000000005"
"02.Mar.2019 23:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","2","53.25","53.75","-78","-78","38","48","-78","-78","-78","57","53","62","26","54","0","9","19","25","15","7.6000000000000005","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 23:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","2","57.5","61.0","-78","-78","38","48","-78","-78","-78","57","61","85","27","60","-5","5","0","34","22","38.800000000000004","0.0","5.0","42","23.76","3450","125","520","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.6000000000000005"
"02.Mar.2019 23:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","37","2","51.5","52.0","-78","-78","38","48","-78","-78","-78","57","52","77","27","52","0","4","6","20","14","23.400000000000002","0.0","1.8","19","25.55","3700","133","470","510","0","0","0.0","0.0","0.0","0.0","1.0","1.0"
"02.Mar.2019 23:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","2","59.5","61.0","-78","-78","38","48","-78","-78","-78","57","61","83","27","59","-1","9","1","40","22","23.6","0.0","0.4","0","24.84","3650","130","560","600","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"02.Mar.2019 23:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","2","51.0","52.0","-78","-78","38","48","-78","-78","-78","57","52","76","28","52","0","2","1","17","16","31.8","0.0","3.6","35","16.96","2500","99","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.2000000000000002"
"02.Mar.2019 23:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","39","2","57.5","58.25","-78","-78","38","48","-78","-78","-78","57","58","62","28","57","1","8","16","31","18","7.6000000000000005","0.0","0.2","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 23:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","40","2","51.5","53.75","-78","-78","38","48","-78","-78","-78","57","53","75","28","54","-1","0","1","16","18","33.4","0.0","4.4","44","14.09","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","3.0","2.2"
"02.Mar.2019 23:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","2","37.0","37.75","-78","-78","38","48","-78","-78","-78","38","37","61","28","52","1","9","20","26","16","7.6000000000000005","0.0","0.2","0","15.89","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Mar.2019 23:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","34.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","65","28","40","-6","2","-1","11","18","24.200000000000003","0.0","4.2","48","25.55","2650","107","530","560","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"02.Mar.2019 23:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","58","28","39","-3","1","-2","20","18","23.400000000000002","0.0","3.8000000000000003","44","26.27","2700","107","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","58","28","39","-3","1","-2","19","18","23.6","0.0","3.8000000000000003","44","25.91","2700","107","520","550","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","59","28","40","-3","-1","-2","13","18","23.8","0.0","3.8000000000000003","45","26.27","2700","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","58","28","40","-3","-1","-2","5","18","23.6","0.0","3.4000000000000004","41","26.27","2700","108","510","550","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","57","27","40","-3","-2","-2","-2","18","23.8","0.0","3.4000000000000004","40","24.84","2600","106","510","550","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","27","39","-3","-1","-1","14","18","23.6","0.0","3.2","36","24.48","2550","104","510","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","27","40","-3","-2","-2","-2","18","23.400000000000002","0.0","2.8000000000000003","32","23.40","2450","101","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","27","39","-3","-2","-1","0","18","23.6","0.0","2.8000000000000003","33","22.33","2350","99","500","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","27","39","-2","2","-1","5","18","23.400000000000002","0.0","2.6","28","21.61","2250","97","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","49","27","39","-2","2","-1","14","17","23.6","0.0","2.6","29","20.90","2150","94","490","520","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","39","-2","2","-1","12","17","23.6","0.0","2.4000000000000004","29","19.47","2050","91","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","40","-2","2","-1","12","17","23.8","0.0","2.6","29","18.75","1950","89","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 00:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","26","39","-2","2","0","12","17","23.400000000000002","0.0","2.2","24","17.68","1900","87","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","26","39","-2","2","0","11","17","23.400000000000002","0.0","2.2","25","16.60","1750","84","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","26","39","-2","2","0","13","17","23.400000000000002","0.0","2.2","25","15.89","1700","82","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","26","39","-2","2","0","12","17","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","26","39","-2","2","0","13","16","23.6","0.0","2.2","25","14.45","1600","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","26","39","-2","2","0","12","16","23.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","39","-2","1","0","13","16","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","0","14","16","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","0","13","16","23.6","0.0","2.2","24","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","0","14","16","23.6","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:49:21","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","0","12","16","23.6","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","0","12","16","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 01:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","0","13","16","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","16","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","-1","13","16","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","16","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","-1","13","16","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","13","16","23.8","0.0","2.2","25","14.45","1550","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","16","23.8","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","13","16","23.8","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","13","15","23.6","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","14","15","23.8","0.0","2.2","25","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-1","14","15","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-1","13","14","23.8","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 02:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-1","14","14","23.8","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-1","14","14","23.8","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-2","14","14","23.8","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","14","23.8","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-4","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-1","-3","13","14","23.400000000000002","0.0","2.2","24","14.45","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-5","-2","-4","13","14","23.400000000000002","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-6","-3","-5","12","13","23.200000000000003","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-7","-4","-6","12","13","23.200000000000003","0.0","2.2","24","14.81","1550","80","490","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-8","-4","-6","11","13","23.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-5","-7","11","13","23.200000000000003","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 03:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-7","11","13","22.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-7","10","13","22.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-8","10","13","22.8","0.0","2.2","25","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-9","-6","-8","10","13","22.8","0.0","2.2","26","14.45","1600","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-6","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-12","-7","-10","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","0","35.25","33.25","-78","-78","39","50","-78","-78","-78","39","31","33","25","-1","-1","-1","28","5","11","7.4","0.0","0.6000000000000001","29","39.16","4000","150","0","0","0","0","0.2","5.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","0","34.5","36.5","-78","-78","39","50","-78","-78","-78","39","37","37","25","38","4","7","11","19","13","24.200000000000003","0.0","3.8000000000000003","46","17.32","1850","86","520","560","0","0","2.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","13","16","23.8","0.0","2.6","31","14.81","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-1","12","16","24.200000000000003","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 04:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.0","40.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.8000000000000003","31","14.81","1550","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","16","23.8","0.0","2.4000000000000004","26","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","500","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.45","1600","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","-1","-3","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-6","-2","-4","12","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-7","-4","-6","12","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-9","-5","-7","11","13","23.400000000000002","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-9","-5","-7","10","13","23.400000000000002","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-6","-7","10","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-6","-8","10","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 05:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-8","10","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-7","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-11","-7","-9","9","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-12","-7","-10","8","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","0","35.0","33.0","-78","-78","39","50","-78","-78","-78","39","31","33","25","-1","-1","0","29","5","11","7.6000000000000005","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","34.5","41.75","-78","-78","39","50","-78","-78","-78","39","41","46","25","42","-1","5","0","18","15","25.8","0.0","4.4","49","14.81","1600","80","530","570","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
