"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"03.Mar.2019 06:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 06:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-4","0","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","-1","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","-1","-3","12","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-5","-2","-3","12","13","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-5","-2","-4","12","13","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-6","-3","-5","12","13","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-8","-4","-6","11","13","23.400000000000002","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-1","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-9","-6","-7","10","12","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-1","35.25","38.75","-78","-78","40","51","-78","-78","-78","40","38","48","25","39","-10","-6","-8","10","11","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-1","35.25","37.75","-78","-78","40","51","-78","-78","-78","40","37","49","25","38","-11","-6","-10","9","11","22.400000000000002","0.0","2.4000000000000004","29","38.44","3950","150","500","540","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","-1","34.5","25.0","-78","-78","40","51","-78","-78","-78","40","23","30","25","18","24","24","29","17","10","19.8","0.0","1.6","29","14.81","1550","80","0","0","0","0","1.0","9.8","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","34.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-5","1","-4","12","15","24.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 07:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","35.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","41","-5","0","-4","12","14","24.6","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-5","0","-4","12","14","24.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-5","0","-4","12","14","24.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-5","0","-4","12","14","24.8","0.0","3.2","37","14.45","1550","80","500","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-2","35.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-5","0","-4","12","14","24.8","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","41","-6","0","-4","12","14","24.8","0.0","3.2","36","15.53","1650","82","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","25","41","-6","-1","-4","12","14","24.400000000000002","0.0","2.8000000000000003","32","15.17","1650","82","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-6","-1","-4","12","14","24.6","0.0","2.8000000000000003","33","15.17","1650","82","490","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-6","-1","-4","12","13","24.6","0.0","2.8000000000000003","32","15.53","1650","82","500","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-6","-2","-5","12","13","24.400000000000002","0.0","2.8000000000000003","33","15.89","1700","82","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","41","-7","-2","-5","11","13","24.400000000000002","0.0","2.8000000000000003","33","15.53","1650","82","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-8","-3","-7","10","13","24.400000000000002","0.0","2.8000000000000003","32","15.17","1650","82","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 08:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-10","-5","-8","10","13","24.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","25","40","-11","-6","-9","10","12","23.8","0.0","2.8000000000000003","33","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","-2","35.75","30.5","-78","-78","41","52","-78","-78","-78","41","29","31","25","6","17","18","30","13","10","17.2","0.0","1.6","31","14.81","1600","80","0","0","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","35.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","25","43","-5","2","-4","12","16","25.8","0.0","4.0","44","14.81","1550","80","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-5","1","-4","12","16","25.6","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","25","41","-4","0","-3","13","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","25","40","-4","0","-3","12","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","0","-3","12","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","0","-3","13","14","24.400000000000002","0.0","2.6","29","14.09","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","0","-3","13","14","24.400000000000002","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 09:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-4","0","-3","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-4","-1","-3","13","15","24.6","0.0","2.6","28","14.09","1550","80","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-4","-1","-3","13","14","24.6","0.0","2.6","28","14.09","1550","80","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.09","1500","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-1","-3","13","14","24.6","0.0","2.6","28","14.09","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.45","1550","80","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-1","-3","13","14","24.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-1","-3","13","14","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 10:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","25","40","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","25","40","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","500","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-1","-2","13","14","24.400000000000002","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-4","-2","-2","13","14","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","25","40","-4","-2","-2","13","14","23.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-4","-2","-2","13","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.45","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 11:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","21","14.09","1500","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-2","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-3","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","13","23.6","0.0","1.8","20","14.45","1500","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-2","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-2","13","13","23.6","0.0","1.8","20","14.09","1550","80","510","550","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","13","13","23.6","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-3","13","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","47","25","39","-4","-2","-3","13","14","23.6","0.0","1.8","21","14.09","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 12:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","47","25","39","-4","-2","-3","13","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-2","-3","13","13","23.400000000000002","0.0","1.8","20","14.45","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-3","-3","12","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-3","12","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","47","25","39","-4","-3","-3","13","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-3","-3","12","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-3","-3","12","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-5","-3","-3","12","13","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-5","-3","-3","12","13","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-5","-3","-4","11","13","23.400000000000002","0.0","1.8","21","14.09","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-6","-4","-4","11","13","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-6","-4","-5","12","13","23.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 13:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-5","-6","11","12","22.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-8","-6","-7","11","12","22.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-7","-7","10","11","22.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-9","-7","-8","10","11","22.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-8","-9","9","11","22.8","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-8","-9","9","11","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","35.0","33.0","-78","-78","39","50","-78","-78","-78","39","31","32","25","-1","-1","0","30","4","10","7.6000000000000005","0.0","0.6000000000000001","30","39.16","3950","150","0","0","0","0","0.2","5.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.25","38.25","-78","-78","39","50","-78","-78","-78","39","39","41","25","39","1","4","7","20","14","24.8","0.0","4.2","48","15.89","1700","81","530","570","0","0","2.8000000000000003","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-3","0","-2","12","16","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","53","25","38","-3","-1","-2","21","16","22.8","0.0","2.6","31","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","38","-3","-1","-2","21","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","39","-3","-1","-2","21","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 14:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","54","25","38","-3","-1","-2","19","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-3","-2","-2","0","16","23.400000000000002","0.0","2.6","31","14.45","1600","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","-3","-2","-2","16","23.400000000000002","0.0","2.6","30","14.45","1550","80","490","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-3","-3","-2","-2","15","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","39","-4","-3","-2","2","15","23.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-4","-3","-3","-2","15","23.6","0.0","2.6","30","14.45","1550","80","490","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-5","-4","-3","-3","15","23.8","0.0","2.6","31","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-5","-4","-3","-3","14","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-6","-4","-4","4","14","23.400000000000002","0.0","2.6","31","14.45","1600","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","39","-7","-7","-6","-6","14","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-8","-8","-7","0","14","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","39","-10","-10","-9","-9","14","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 15:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","35.0","31.75","-78","-78","39","50","-78","-78","-78","39","30","31","25","3","4","4","30","7","12","10.200000000000001","0.0","0.6000000000000001","29","39.16","4000","150","0","0","0","0","0.4","8.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 16:04:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","3","-2","15","18","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 16:09:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","-2","-2","14","17","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 16:14:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","-3","-2","-2","17","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 16:19:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","34.5","42.25","-78","-78","39","50","-78","-78","-78","57","42","57","25","38","-5","-4","-3","8","17","27.0","0.0","4.4","48","14.81","1550","80","530","570","0","0","0.0","0.0","0.0","0.0","3.0","8.0"
"03.Mar.2019 16:24:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","0","52.5","57.5","-78","-78","39","50","-78","-78","-78","57","58","81","25","52","-7","-5","-3","-5","20","38.800000000000004","0.0","5.4","46","21.61","3200","120","540","580","0","0","0.0","0.0","0.0","0.0","3.6","7.4"
"03.Mar.2019 16:29:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","0","55.0","55.5","-78","-78","39","50","-78","-78","-78","57","55","69","25","55","-1","3","12","29","15","7.2","0.0","0.2","0","25.91","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 16:34:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","0","53.75","57.5","-78","-78","39","50","-78","-78","-78","57","58","83","25","57","-9","1","-2","16","19","36.800000000000004","0.0","5.800000000000001","54","21.98","3200","119","550","580","0","0","0.0","0.0","0.0","0.0","4.0","5.6000000000000005"
"03.Mar.2019 16:39:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","0","54.5","55.0","-78","-78","39","50","-78","-78","-78","57","54","61","26","55","-1","6","14","26","14","7.2","0.0","0.2","0","25.91","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 16:44:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","38","0","53.75","57.5","-78","-78","39","50","-78","-78","-78","57","58","81","27","57","-10","1","-3","16","18","37.0","0.0","5.800000000000001","54","21.61","3200","119","540","580","0","0","0.0","0.0","0.0","0.0","4.0","5.6000000000000005"
"03.Mar.2019 16:49:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","38","0","56.25","57.0","-78","-78","39","50","-78","-78","-78","57","57","61","27","56","-1","4","13","28","14","7.2","0.0","0.2","0","25.91","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 16:54:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","0","52.0","56.25","-78","-78","39","50","-78","-78","-78","57","57","79","27","56","-6","-1","0","17","17","35.2","0.0","5.6000000000000005","54","13.74","2100","91","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.0"
"03.Mar.2019 16:59:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","40","0","55.5","56.25","-78","-78","39","50","-78","-78","-78","57","55","60","27","55","-1","5","16","24","13","7.2","0.0","0.2","0","25.55","3650","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
