"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"03.Mar.2019 17:04:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","41","0","53.25","57.5","-78","-78","39","50","-78","-78","-78","57","57","78","28","57","-12","-1","-1","19","17","35.800000000000004","0.0","5.6000000000000005","54","19.47","2900","114","550","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.800000000000001"
"03.Mar.2019 17:09:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","41","0","55.5","56.25","-78","-78","39","50","-78","-78","-78","57","55","59","28","55","-1","6","15","25","13","7.2","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:14:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","42","0","53.75","56.25","-78","-78","39","50","-78","-78","-78","57","56","77","28","56","-10","-1","0","17","17","35.6","0.0","5.800000000000001","57","24.48","3600","131","550","590","0","0","0.0","0.0","0.0","0.0","4.0","4.2"
"03.Mar.2019 17:19:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","42","0","37.5","38.75","-78","-78","39","50","-78","-78","-78","39","37","59","28","55","-1","5","17","24","12","7.2","0.0","0.2","0","16.60","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:24:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","0","33.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","65","28","38","-9","-1","-4","10","16","23.200000000000003","0.0","4.2","49","25.19","2650","107","530","570","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:29:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","0","33.75","37.0","-78","-78","39","50","-78","-78","-78","39","37","59","28","38","-8","-3","-7","18","15","22.400000000000002","0.0","4.0","48","25.91","2700","108","530","570","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:34:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","43","0","33.75","36.5","-78","-78","39","50","-78","-78","-78","39","37","59","28","37","-11","-7","-10","16","14","22.200000000000003","0.0","4.0","49","25.91","2700","108","530","570","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:39:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","26.0","0","43","0","33.25","26.5","-78","-78","39","50","-78","-78","-78","39","25","37","28","22","27","29","35","19","12","22.8","0.0","2.0","29","25.91","2700","108","0","0","0","0","1.2000000000000002","12.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:44:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","0","33.25","37.75","-78","-78","39","50","-78","-78","-78","39","38","51","27","39","-4","4","-3","11","18","23.6","0.0","4.2","49","26.63","2800","110","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:49:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","0","33.75","37.75","-78","-78","39","50","-78","-78","-78","39","38","55","27","38","-4","-1","-3","13","18","23.400000000000002","0.0","4.0","49","26.99","2800","110","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:54:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","43","0","34.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","57","27","39","-4","-3","-3","-3","17","23.6","0.0","4.2","48","26.99","2800","110","520","560","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 17:59:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","43","0","34.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","57","27","39","-4","-2","-3","5","16","23.6","0.0","4.2","49","25.91","2700","109","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:04:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","43","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","58","27","39","-6","-4","-4","-4","16","23.8","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:09:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","43","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","59","27","39","-7","-4","-6","11","15","23.400000000000002","0.0","4.2","48","26.27","2700","109","530","560","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:14:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","43","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","61","26","38","-11","-9","-9","-4","14","23.200000000000003","0.0","4.0","48","25.91","2700","108","530","570","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:19:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","43","0","34.5","31.5","-78","-78","39","50","-78","-78","-78","39","29","37","26","3","5","6","36","7","11","11.0","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","8.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:24:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","26","40","-3","4","-3","13","18","24.400000000000002","0.0","4.2","49","25.19","2600","107","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:29:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","45","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","26","41","-4","-3","-3","-3","18","24.6","0.0","4.4","49","24.48","2550","107","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:34:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","46","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","41","-4","-3","-3","-3","18","24.6","0.0","4.4","48","25.91","2650","107","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:39:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","47","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","26","41","-4","-2","-3","10","17","24.400000000000002","0.0","4.2","49","25.19","2600","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:44:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","48","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","26","41","-6","-3","-4","0","16","24.400000000000002","0.0","4.2","48","24.84","2600","107","530","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:49:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","49","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","26","40","-7","-6","-6","2","16","24.200000000000003","0.0","4.2","49","24.84","2600","107","530","570","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:54:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","50","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","63","26","40","-11","-9","-9","-1","15","23.8","0.0","4.2","49","24.48","2550","105","530","570","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 18:59:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","50","0","35.75","33.25","-78","-78","39","50","-78","-78","-78","39","31","42","26","1","1","1","40","5","11","8.4","0.0","0.8","30","38.80","4000","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:04:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","51","0","35.25","40.5","-78","-78","39","50","-78","-78","-78","39","40","53","26","41","-3","4","-3","14","18","24.8","0.0","4.0","45","24.48","2500","104","520","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:09:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","52","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","26","40","-3","-2","-2","-2","18","23.8","0.0","3.4000000000000004","41","24.12","2500","104","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:14:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","52","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","55","26","40","-3","-2","-2","-2","17","23.8","0.0","3.4000000000000004","40","24.12","2500","104","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:19:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","52","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","26","40","-4","-2","-2","-1","16","24.200000000000003","0.0","3.6","40","24.12","2500","104","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:24:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","53","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","56","26","41","-4","-3","-3","-3","16","24.200000000000003","0.0","3.6","41","24.12","2500","103","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:29:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","53","0","36.25","40.5","-78","-78","39","50","-78","-78","-78","39","40","58","26","41","-5","-3","-3","-3","16","24.400000000000002","0.0","3.6","41","22.33","2400","101","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:34:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","57","26","40","-5","-3","-3","18","15","23.8","0.0","3.2","37","21.26","2250","98","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:39:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","55","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","58","26","40","-7","-6","-5","-5","15","23.8","0.0","3.2","36","20.90","2150","95","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:44:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","55","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","56","26","40","-9","-7","-7","5","14","23.6","0.0","3.2","36","19.47","2050","92","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:49:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","55","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","57","26","40","-10","-9","-8","-9","14","23.8","0.0","3.2","36","18.39","1950","89","510","550","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:54:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","55","0","36.25","33.25","-78","-78","39","50","-78","-78","-78","39","31","34","26","2","3","3","34","6","11","9.4","0.0","0.8","29","38.44","3950","150","0","0","0","0","0.4","7.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 19:59:20","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","55","0","35.75","40.5","-78","-78","39","50","-78","-78","-78","39","40","51","26","41","-2","3","-2","15","17","24.200000000000003","0.0","2.8000000000000003","30","18.75","1900","89","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","55","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","41","-3","2","-2","13","17","24.200000000000003","0.0","2.8000000000000003","31","18.39","1900","89","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","55","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","41","-3","1","-2","13","17","24.400000000000002","0.0","2.8000000000000003","31","17.68","1900","89","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","55","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","40","-3","1","-2","13","16","23.8","0.0","2.4000000000000004","26","17.68","1900","89","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","55","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-3","1","-2","13","16","23.8","0.0","2.4000000000000004","27","17.32","1850","88","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:24:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","55","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","1","-2","13","16","23.8","0.0","2.4000000000000004","27","16.96","1800","86","490","520","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:29:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","55","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","0","-2","13","15","24.200000000000003","0.0","2.4000000000000004","27","15.53","1650","82","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:34:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","54","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:39:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","54","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-4","0","-3","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:44:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","54","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-5","-1","-3","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:49:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","54","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-6","-2","-4","12","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:54:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","54","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-7","-3","-5","12","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 20:59:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-7","-3","-6","11","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 21:04:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","53","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-8","-4","-6","11","13","23.6","0.0","2.4000000000000004","26","14.45","1550","80","500","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"03.Mar.2019 21:09:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","53","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-8","-4","-7","11","13","23.400000000000002","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 21:14:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","52","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-8","-4","-7","11","13","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"03.Mar.2019 21:19:20","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-9","-5","-7","10","13","23.400000000000002","0.0","2.2","27","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
