"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Apr.2019 23:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","50","9","29.75","34.5","-78","-78","34","41","-78","-78","-78","34","34","40","24","35","-2","2","2","12","17","21.200000000000003","0.0","2.8000000000000003","36","23.76","2500","105","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","49","9","30.25","34.5","-78","-78","34","41","-78","-78","-78","34","34","43","24","35","0","4","1","13","16","21.6","0.0","2.8000000000000003","36","25.91","2700","111","500","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","49","9","30.5","34.5","-78","-78","34","41","-78","-78","-78","34","35","45","24","36","0","4","1","14","16","21.6","0.0","2.8000000000000003","35","25.91","2700","111","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","49","8","31.0","35.0","-78","-78","34","41","-78","-78","-78","34","35","45","24","36","0","4","1","14","16","21.8","0.0","2.8000000000000003","36","24.84","2650","109","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","49","9","31.5","35.25","-78","-78","34","41","-78","-78","-78","34","35","46","24","36","0","4","1","14","16","22.200000000000003","0.0","2.8000000000000003","35","24.84","2600","108","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","49","8","31.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","47","24","37","1","4","1","14","16","22.400000000000002","0.0","3.0","35","23.40","2450","103","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","49","8","31.75","36.25","-78","-78","35","42","-78","-78","-78","35","36","47","24","37","0","4","1","14","16","22.6","0.0","3.0","36","23.76","2450","103","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","48","8","32.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","47","24","37","1","4","1","15","16","22.400000000000002","0.0","2.8000000000000003","32","23.05","2450","103","490","520","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","48","8","32.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","47","24","37","1","4","2","15","16","22.200000000000003","0.0","2.4000000000000004","29","23.40","2450","103","380","420","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","48","8","32.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","46","24","37","1","4","2","15","16","22.400000000000002","0.0","2.4000000000000004","30","23.40","2450","103","380","410","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"07.Apr.2019 23:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","48","8","32.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","46","24","37","1","3","2","15","16","22.200000000000003","0.0","2.2","27","22.33","2350","101","370","410","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","48","8","33.0","36.25","-78","-78","35","42","-78","-78","-78","35","36","45","24","37","1","3","2","15","16","22.200000000000003","0.0","2.2","26","21.26","2300","99","370","400","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","48","8","33.0","36.25","-78","-78","35","42","-78","-78","-78","35","36","45","24","37","2","4","3","16","16","22.200000000000003","0.0","2.0","23","20.18","2150","95","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","47","8","33.0","36.25","-78","-78","35","42","-78","-78","-78","35","36","43","24","36","2","4","3","16","16","21.8","0.0","1.8","21","19.82","2050","93","360","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","47","8","33.0","36.25","-78","-78","35","42","-78","-78","-78","35","36","43","24","37","2","4","3","16","16","22.200000000000003","0.0","1.8","21","18.03","1950","90","350","390","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","47","8","33.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","42","24","37","3","4","3","17","17","21.8","0.0","1.6","20","17.68","1900","88","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","46","8","33.25","36.5","-78","-78","35","42","-78","-78","-78","35","36","42","24","37","3","4","3","17","17","22.200000000000003","0.0","1.6","19","16.60","1800","86","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","46","8","33.25","37.0","-78","-78","35","42","-78","-78","-78","35","37","43","24","37","3","4","3","17","17","22.200000000000003","0.0","1.6","20","15.53","1700","83","350","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","46","8","33.25","33.25","-78","-78","35","42","-78","-78","-78","35","33","32","24","33","8","9","13","17","14","10.0","0.0","0.2","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","46","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","29","24","31","9","10","17","14","12","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","46","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","26","24","31","9","11","17","14","12","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","46","8","33.0","32.5","-78","-78","35","42","-78","-78","-78","35","32","25","24","30","9","12","16","14","13","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 00:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","46","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","23","24","30","9","11","15","13","13","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","45","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","22","24","30","8","9","14","13","13","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","45","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","21","24","30","8","10","14","13","13","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","45","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","20","24","29","8","10","13","13","13","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","45","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","31","20","24","29","8","10","13","12","13","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","8","32.25","31.75","-78","-78","35","42","-78","-78","-78","35","31","18","24","29","8","9","12","12","13","9.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","7","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","18","24","29","7","9","12","12","13","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","24","29","7","9","11","11","13","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","17","24","29","7","9","11","11","13","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","7","9","11","11","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","7","9","11","11","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","7","31.5","31.0","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","7","9","10","10","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 01:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","7","9","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","14","24","28","7","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","24","28","6","8","10","10","11","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","24","28","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","24","28","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","7","30.5","35.25","-78","-78","35","43","-78","-78","-78","35","35","37","24","36","-6","-2","1","9","15","21.8","0.0","2.8000000000000003","36","14.09","1550","80","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","6","31.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","43","24","36","-1","3","-1","13","14","21.6","0.0","2.8000000000000003","36","25.91","2700","109","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","6","31.5","35.0","-78","-78","36","44","-78","-78","-78","36","35","45","24","36","-1","3","-1","13","14","21.8","0.0","2.8000000000000003","35","25.91","2700","109","490","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","6","31.75","35.25","-78","-78","36","44","-78","-78","-78","36","35","46","24","36","-1","3","-1","13","15","22.200000000000003","0.0","2.8000000000000003","36","24.84","2600","107","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","6","31.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","47","24","37","-1","3","-1","13","15","22.200000000000003","0.0","2.8000000000000003","36","24.84","2600","107","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","6","32.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","47","24","37","-1","3","0","13","15","22.400000000000002","0.0","2.8000000000000003","36","24.84","2600","107","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","6","32.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","48","24","37","-1","3","0","13","15","22.6","0.0","3.0","36","24.84","2600","107","500","530","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 02:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","48","24","37","-1","3","0","13","16","22.6","0.0","3.0","36","24.48","2600","107","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","49","24","37","0","2","0","21","16","22.200000000000003","0.0","3.0","35","24.48","2550","107","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","43","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","36","50","24","37","0","2","0","21","16","22.400000000000002","0.0","3.0","35","24.48","2600","106","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","24","37","0","2","0","21","16","22.400000000000002","0.0","3.0","35","23.76","2450","103","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","51","24","38","0","1","1","15","16","22.6","0.0","2.8000000000000003","33","22.33","2350","100","490","520","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","50","24","38","0","3","0","11","16","22.6","0.0","2.4000000000000004","30","21.26","2300","98","380","420","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","24","38","0","3","0","15","16","22.400000000000002","0.0","2.2","27","20.54","2150","95","380","420","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","24","38","0","3","0","14","15","22.6","0.0","2.2","27","19.47","2100","93","390","420","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","24","37","0","3","1","15","15","22.400000000000002","0.0","2.0","23","18.03","1950","89","370","400","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","24","38","0","3","1","15","15","22.400000000000002","0.0","2.0","24","16.96","1850","87","370","410","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","24","37","1","3","2","15","16","22.200000000000003","0.0","1.8","21","16.60","1800","85","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","24","37","1","3","2","15","16","22.200000000000003","0.0","1.8","20","15.17","1650","82","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 03:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","24","37","1","3","2","15","16","22.400000000000002","0.0","1.6","19","14.45","1600","81","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","42","24","37","1","3","2","15","16","22.400000000000002","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","42","24","38","1","3","2","16","16","22.400000000000002","0.0","1.6","19","14.09","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","24","38","1","3","2","16","16","22.400000000000002","0.0","1.8","20","14.09","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","24","38","1","3","2","16","16","22.400000000000002","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","24","38","1","3","2","16","16","22.6","0.0","1.6","20","14.09","1550","80","370","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","24","38","1","3","2","15","16","22.6","0.0","1.6","19","14.09","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:30:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","24","38","1","3","2","16","16","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","24","38","1","3","2","16","16","22.6","0.0","1.8","20","14.09","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","24","38","1","3","2","16","16","22.6","0.0","1.6","19","14.09","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","24","38","1","2","2","16","16","22.6","0.0","1.6","20","14.09","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","24","38","1","2","2","15","16","22.8","0.0","1.8","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 04:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","24","38","0","2","1","15","16","22.6","0.0","1.8","19","14.09","1550","80","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","24","38","0","2","1","15","16","22.8","0.0","1.8","20","14.09","1500","80","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","24","38","0","2","1","15","16","22.8","0.0","1.8","19","14.09","1500","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","37","45","24","38","0","1","1","15","16","22.8","0.0","1.8","20","13.74","1500","80","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","41","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","38","45","24","38","0","1","1","15","16","22.8","0.0","1.8","20","14.09","1500","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","0","1","1","15","15","22.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","0","1","1","15","15","22.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","0","1","1","15","15","22.8","0.0","1.8","19","13.74","1500","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","46","24","38","0","1","1","15","15","23.200000000000003","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","49","24","35","-1","0","0","13","15","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.75","-78","-78","37","46","-78","-78","-78","37","38","53","24","35","-1","0","0","13","15","23.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.75","-78","-78","37","46","-78","-78","-78","37","38","54","25","35","-1","0","0","13","15","23.6","0.0","1.8","19","14.09","1500","80","460","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 05:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","34.5","38.75","-78","-78","37","46","-78","-78","-78","37","38","52","25","35","-1","0","0","13","15","23.6","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:00:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","52","25","35","-1","0","0","13","15","23.6","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","54","25","35","-1","0","0","13","15","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","53","25","35","-1","0","0","13","14","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:15:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","25","35","-1","0","0","13","14","23.6","0.0","1.8","19","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:20:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","-1","0","0","13","14","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","-1","0","0","13","14","23.6","0.0","1.8","20","14.09","1500","80","460","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","-1","0","0","13","14","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:35:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","3","35.0","38.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","-1","0","0","13","14","23.8","0.0","1.8","19","14.09","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","-1","0","0","12","14","23.6","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:45:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","52","25","35","-1","0","0","13","14","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","52","25","35","-2","0","-1","13","14","23.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 06:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","36","-2","0","0","12","14","23.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","3","35.25","37.0","-78","-78","33","47","-78","-78","-78","33","36","49","25","34","0","3","2","8","14","11.600000000000001","0.0","0.6000000000000001","0","14.09","1550","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","3","35.0","35.0","-78","-78","33","47","-78","-78","-78","33","35","33","25","32","3","4","12","9","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","3","35.0","35.0","-78","-78","33","47","-78","-78","-78","33","34","28","25","31","2","5","14","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","34.5","34.5","-78","-78","33","47","-78","-78","-78","33","34","25","25","31","2","6","14","9","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","34.5","34.5","-78","-78","32","46","-78","-78","-78","32","34","23","25","30","2","7","13","9","8","8.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","34.25","34.25","-78","-78","33","47","-78","-78","-78","33","34","22","25","31","2","7","12","9","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","4","34.25","34.25","-78","-78","32","46","-78","-78","-78","32","34","21","25","31","2","7","11","9","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","33.75","33.75","-78","-78","32","46","-78","-78","-78","32","33","20","24","31","2","7","10","9","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","3","33.75","33.75","-78","-78","33","47","-78","-78","-78","33","33","20","24","30","2","6","9","9","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","3","33.75","33.25","-78","-78","33","47","-78","-78","-78","33","33","18","24","30","2","5","9","9","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.25","33.25","-78","-78","33","47","-78","-78","-78","33","33","17","24","30","2","6","8","8","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 07:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.25","33.25","-78","-78","33","47","-78","-78","-78","33","33","17","24","30","2","4","8","8","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.0","33.0","-78","-78","33","47","-78","-78","-78","33","33","16","24","30","2","4","8","8","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.0","33.0","-78","-78","33","47","-78","-78","-78","33","33","16","24","30","2","5","7","8","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.0","33.0","-78","-78","33","47","-78","-78","-78","33","32","16","24","30","2","4","7","8","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","3","33.0","32.5","-78","-78","33","47","-78","-78","-78","33","32","14","24","29","2","4","7","7","8","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","3","32.5","32.5","-78","-78","33","47","-78","-78","-78","33","32","14","24","29","2","4","7","7","8","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","3","32.5","32.5","-78","-78","33","47","-78","-78","-78","33","32","14","24","29","2","3","7","7","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","3","32.25","32.25","-78","-78","33","47","-78","-78","-78","33","32","14","24","29","2","4","6","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","4","32.25","32.25","-78","-78","32","46","-78","-78","-78","32","32","14","24","29","2","4","6","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","4","31.75","31.75","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","2","5","6","7","8","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","4","31.75","31.75","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","2","5","6","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","31.75","31.75","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","2","5","6","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 08:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","31.75","31.5","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","2","3","6","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","4","31.5","31.5","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","3","4","6","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","4","31.5","31.5","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","3","4","6","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","4","31.5","31.0","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","3","4","6","8","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","13","24","29","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","5","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","13","24","28","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","4","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","13","24","28","3","4","7","8","8","8.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","13","24","28","3","5","7","8","8","8.200000000000001","0.0","0.0","0","13.38","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
