"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"08.Apr.2019 09:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","5","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","13","24","28","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","11","24","28","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","11","24","28","3","4","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","11","23","28","3","4","7","8","8","8.4","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 09:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","29","11","23","28","3","4","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","5","30.25","29.75","-78","-78","31","45","-78","-78","-78","31","29","11","23","28","3","5","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","11","23","28","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","11","23","28","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","5","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","23","28","3","4","7","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","11","23","28","3","4","7","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","3","5","7","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","3","5","6","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","5","29.5","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","3","5","6","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","3","4","6","7","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","9","23","27","4","4","6","7","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","9","23","27","4","4","6","8","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 10:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","9","23","27","3","5","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","29","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","9","23","27","3","5","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","29","7","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","9","23","26","4","5","7","8","8","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","7","28.75","28.25","-78","-78","30","43","-78","-78","-78","30","28","9","23","26","4","6","7","8","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","9","23","27","4","5","7","8","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","9","23","26","4","5","7","8","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","9","23","26","4","5","7","8","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","6","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","9","23","26","4","5","7","8","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","7","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","9","23","26","4","5","7","8","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","9","23","26","5","6","7","8","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","9","23","26","4","5","8","8","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","27","9","23","26","4","5","8","8","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 11:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","9","23","26","4","5","7","8","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","9","23","26","4","6","7","8","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","9","23","26","4","6","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","8","23","26","4","6","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","8","23","26","4","6","7","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","5","27.25","27.25","-78","-78","31","44","-78","-78","-78","31","27","8","23","26","4","6","7","7","8","8.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","5","27.25","27.25","-78","-78","31","45","-78","-78","-78","31","27","8","23","26","4","6","7","7","7","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","5","27.25","27.25","-78","-78","31","45","-78","-78","-78","31","27","8","23","26","3","5","7","7","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","5","27.25","26.75","-78","-78","31","45","-78","-78","-78","31","26","8","23","26","4","5","7","7","7","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","8","23","25","4","5","6","7","7","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","8","23","25","4","5","6","7","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:50:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","8","23","25","4","6","6","7","8","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 12:55:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","8","23","25","4","6","6","7","8","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:00:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.75","26.5","-78","-78","31","44","-78","-78","-78","31","26","8","23","25","4","6","6","7","8","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:05:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.75","26.5","-78","-78","31","44","-78","-78","-78","31","26","8","23","25","4","6","6","7","7","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:10:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.5","26.5","-78","-78","31","44","-78","-78","-78","31","26","8","22","25","4","6","6","7","7","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:15:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.5","26.5","-78","-78","31","44","-78","-78","-78","31","26","8","22","25","4","6","6","7","8","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:20:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.5","26.5","-78","-78","31","44","-78","-78","-78","31","26","8","22","25","4","6","6","7","8","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:25:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.5","26.0","-78","-78","31","44","-78","-78","-78","31","26","8","22","25","5","6","6","7","8","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:30:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.0","26.0","-78","-78","31","44","-78","-78","-78","31","26","8","22","25","5","6","6","7","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:35:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.0","26.0","-78","-78","31","44","-78","-78","-78","31","26","8","22","25","5","6","6","7","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:40:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.0","26.0","-78","-78","31","44","-78","-78","-78","31","26","8","22","25","5","6","6","7","8","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:45:31","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","6","26.0","26.0","-78","-78","31","44","-78","-78","-78","31","25","8","22","25","5","6","6","7","8","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","6","26.0","25.75","-78","-78","31","44","-78","-78","-78","31","25","8","22","25","5","6","6","7","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 13:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","6","25.75","25.75","-78","-78","31","44","-78","-78","-78","31","25","8","22","25","5","6","6","7","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","6","25.75","25.75","-78","-78","36","44","-78","-78","-78","36","25","11","22","26","4","4","5","7","8","12.600000000000001","0.0","0.8","19","14.09","1500","80","360","400","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","6","25.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","34","22","32","-4","0","0","8","14","20.200000000000003","0.0","2.6","35","13.74","1500","80","490","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","6","26.5","30.25","-78","-78","36","44","-78","-78","-78","36","30","38","22","31","-2","2","-2","10","14","19.400000000000002","0.0","2.6","36","25.91","2700","111","500","540","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","6","26.75","31.5","-78","-78","36","44","-78","-78","-78","36","31","39","22","32","-2","2","-2","10","14","19.8","0.0","2.6","36","20.90","2200","98","490","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","7","27.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","41","22","33","-2","2","-1","11","14","20.200000000000003","0.0","2.6","36","19.82","2150","95","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","7","27.5","32.5","-78","-78","35","43","-78","-78","-78","35","33","42","22","33","-2","2","-1","11","15","20.400000000000002","0.0","2.8000000000000003","36","19.47","2100","94","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","7","28.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","43","22","34","-1","3","-1","12","15","20.6","0.0","2.8000000000000003","35","19.82","2100","94","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","6","28.25","33.0","-78","-78","36","44","-78","-78","-78","36","33","43","22","34","-2","2","-1","12","15","20.8","0.0","2.8000000000000003","36","19.82","2150","94","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","6","28.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","43","23","34","-2","2","-1","12","15","20.8","0.0","2.8000000000000003","36","19.82","2150","94","490","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","6","28.75","33.75","-78","-78","36","44","-78","-78","-78","36","34","44","23","34","-1","3","-1","12","15","21.200000000000003","0.0","2.8000000000000003","36","19.47","2100","94","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","6","29.0","34.25","-78","-78","36","44","-78","-78","-78","36","34","45","23","35","-2","3","-1","12","15","21.400000000000002","0.0","2.8000000000000003","35","19.47","2100","93","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 14:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","6","29.5","34.5","-78","-78","36","44","-78","-78","-78","36","35","45","23","35","-1","3","-1","12","16","21.6","0.0","2.8000000000000003","35","19.11","2050","93","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","6","29.5","35.0","-78","-78","36","44","-78","-78","-78","36","35","45","23","35","-2","3","-1","12","16","21.6","0.0","2.8000000000000003","36","19.47","2050","93","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","6","29.75","34.25","-78","-78","36","44","-78","-78","-78","36","34","46","23","35","0","2","0","20","16","21.200000000000003","0.0","2.8000000000000003","35","19.47","2100","93","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","6","30.25","34.5","-78","-78","36","44","-78","-78","-78","36","34","47","23","35","0","2","0","20","16","21.400000000000002","0.0","2.8000000000000003","36","19.47","2100","93","490","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","6","30.25","35.0","-78","-78","36","44","-78","-78","-78","36","35","47","23","36","0","2","0","19","16","21.400000000000002","0.0","2.8000000000000003","36","19.82","2100","93","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","6","30.5","35.25","-78","-78","36","44","-78","-78","-78","36","35","48","23","36","-1","0","0","12","16","21.6","0.0","2.8000000000000003","36","19.47","2100","93","490","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","6","31.0","35.75","-78","-78","36","44","-78","-78","-78","36","35","48","23","36","-1","-1","-1","-1","16","21.8","0.0","2.8000000000000003","35","19.47","2050","93","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","6","31.0","35.75","-78","-78","36","44","-78","-78","-78","36","36","49","23","37","-2","-1","-1","9","16","22.200000000000003","0.0","2.8000000000000003","35","19.47","2100","93","510","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","6","31.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","50","23","37","-2","-1","-1","-1","16","22.400000000000002","0.0","3.0","36","19.82","2100","93","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","6","31.75","36.5","-78","-78","36","44","-78","-78","-78","36","37","51","23","37","-2","-1","-1","10","16","22.6","0.0","3.0","35","19.82","2050","93","480","520","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","6","31.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","54","23","32","-2","-2","-2","-2","16","23.400000000000002","0.0","3.0","35","19.47","2050","93","500","540","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","6","32.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","54","23","36","-1","0","-1","12","16","22.8","0.0","2.8000000000000003","32","19.47","2100","93","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 15:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","7","32.25","36.5","-78","-78","36","44","-78","-78","-78","36","36","51","23","37","0","3","0","13","16","22.400000000000002","0.0","2.4000000000000004","29","19.11","2050","93","480","510","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","24","37","0","3","1","15","16","22.200000000000003","0.0","2.2","26","18.75","2000","92","370","410","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","0","3","1","14","16","22.200000000000003","0.0","2.2","27","18.75","2000","90","380","420","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","44","24","36","1","3","1","14","16","21.8","0.0","1.8","23","17.32","1850","86","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","43","24","37","1","3","1","15","16","22.200000000000003","0.0","2.0","24","15.89","1700","84","360","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","43","24","37","1","3","1","15","16","22.200000000000003","0.0","2.0","23","16.24","1700","84","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","24","37","0","3","1","15","16","22.400000000000002","0.0","2.0","24","14.81","1550","81","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","24","37","0","3","1","15","16","22.400000000000002","0.0","2.0","23","14.81","1600","81","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","24","37","0","3","1","15","16","22.400000000000002","0.0","2.0","23","14.81","1600","81","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","24","37","0","3","1","15","16","22.400000000000002","0.0","2.0","23","14.81","1600","81","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","24","37","0","3","1","15","16","22.400000000000002","0.0","2.0","24","14.81","1600","81","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 16:50:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","57","37","47","24","38","-1","4","-1","13","16","23.8","0.0","3.0","36","11.95","1950","88","490","530","0","0","0.0","0.0","0.0","0.0","2.0","3.2"
"08.Apr.2019 16:55:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","25","6","46.25","52.0","-78","-78","36","44","-78","-78","-78","57","52","61","24","52","-1","6","0","18","18","32.800000000000004","0.0","4.4","41","12.30","2000","89","500","540","0","0","0.0","0.0","0.0","0.0","3.0","5.0"
"08.Apr.2019 17:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","25","5","53.75","57.0","-78","-78","36","44","-78","-78","-78","36","56","66","24","55","5","12","7","26","20","10.4","0.0","0.4","0","19.11","2150","93","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","32","50","24","38","6","12","25","22","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","5","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","36","59","24","37","-3","2","1","14","16","22.6","0.0","3.0","36","25.91","2750","109","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","4","33.0","36.25","-78","-78","36","45","-78","-78","-78","36","36","52","25","37","-1","2","0","22","16","22.200000000000003","0.0","2.8000000000000003","35","26.27","2750","109","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","4","33.25","36.5","-78","-78","37","46","-78","-78","-78","37","36","51","25","37","-1","2","0","21","16","22.200000000000003","0.0","2.8000000000000003","35","25.91","2700","109","500","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","4","33.25","36.5","-78","-78","37","46","-78","-78","-78","37","37","51","25","37","-1","1","0","21","16","22.400000000000002","0.0","3.0","36","24.84","2600","107","520","570","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","52","25","38","-1","0","-1","11","16","22.8","0.0","3.0","35","24.12","2550","105","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","51","25","38","-2","-1","-1","-1","16","23.200000000000003","0.0","3.0","36","23.76","2450","102","490","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","53","25","39","-2","-1","-1","-1","16","23.400000000000002","0.0","3.0","36","23.40","2450","102","520","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","39","-2","-1","-1","8","15","23.400000000000002","0.0","3.0","36","23.05","2400","100","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","25","38","-1","0","-1","3","15","22.8","0.0","2.6","31","22.33","2350","100","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 17:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","25","38","-1","-1","0","2","15","23.200000000000003","0.0","2.6","31","21.98","2350","99","480","520","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","39","-2","-1","-1","6","15","23.400000000000002","0.0","2.6","30","21.61","2300","97","500","530","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","53","24","39","-2","-1","-1","1","14","23.400000000000002","0.0","2.4000000000000004","27","20.54","2150","94","490","530","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","49","25","38","-1","3","0","15","15","22.8","0.0","2.2","27","19.11","2000","90","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","25","39","-1","3","0","14","15","23.200000000000003","0.0","2.2","27","18.39","1950","89","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","47","25","38","0","2","0","14","15","22.6","0.0","2.0","23","17.32","1900","87","460","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","25","38","0","2","0","14","14","22.8","0.0","2.0","22","16.60","1800","85","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","0","14","14","22.8","0.0","2.0","22","15.17","1650","82","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","0","14","15","22.8","0.0","2.0","23","14.45","1600","81","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","0","2","0","14","14","23.200000000000003","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","0","15","15","22.8","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","0","2","1","15","14","22.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 18:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","0","2","1","15","14","22.8","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","0","2","1","15","14","22.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","0","2","1","15","14","22.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","24","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","0","2","1","15","14","22.8","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","0","1","1","15","14","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","24","38","0","1","0","15","14","22.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","0","1","0","15","14","22.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","0","1","0","15","14","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","-1","1","0","14","14","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.25","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","1","0","15","14","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.25","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","1","0","15","14","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","1","0","15","14","23.200000000000003","0.0","1.8","20","13.74","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 19:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","1","0","14","14","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
