"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"08.Apr.2019 20:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","38","-1","0","0","14","14","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","38","-1","0","0","14","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","38","-1","0","0","14","14","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","36","-2","0","0","14","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","50","25","35","-2","0","-1","13","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","-2","0","-1","13","14","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","25","36","-2","0","-1","13","14","23.6","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","25","35","-2","0","-1","13","14","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","-2","0","-1","13","14","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","-2","0","0","13","14","23.6","0.0","1.8","19","14.09","1500","80","460","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","52","25","36","-2","0","-1","13","14","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 20:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","52","25","36","-2","-1","-1","13","14","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-2","0","-1","13","14","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","13","14","23.6","0.0","1.8","19","14.09","1500","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.09","1550","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","13","14","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","13","14","23.8","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.09","1500","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","13","14","23.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 21:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","13","14","23.8","0.0","1.8","19","14.09","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","13","24.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 22:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","-1","-2","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-2","-1","-2","12","13","23.8","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-2","-1","-2","12","13","23.8","0.0","1.8","19","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-2","-1","-2","12","13","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-1","-2","12","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-1","-2","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-1","-2","12","13","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-1","-2","12","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-1","-2","12","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-1","-2","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","13","23.8","0.0","1.8","19","14.81","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","51","25","37","-3","-2","-2","12","13","23.8","0.0","1.8","20","14.09","1500","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Apr.2019 23:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","13","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","13","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","37","-3","-2","-2","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","13","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","13","23.8","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","50","25","37","-3","-2","-2","12","14","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","50","25","37","-3","-2","-2","12","14","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","37","-3","-2","-2","12","14","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","37","-3","-2","-3","12","14","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-2","-3","12","14","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 00:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","37","-4","-3","-3","11","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-5","-3","-4","12","14","23.6","0.0","1.8","20","14.81","1550","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-6","-4","-4","11","14","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-6","-4","-4","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-7","-5","-5","12","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-7","-5","-6","12","13","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","1","36.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-7","-6","-6","11","13","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","1","36.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-7","-6","-6","11","13","23.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","1","36.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-8","-6","-6","11","13","23.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-8","-6","-7","11","13","23.200000000000003","0.0","1.6","20","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","0","35.75","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-8","-7","-7","11","13","23.200000000000003","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 01:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-7","-7","11","13","22.8","0.0","1.6","19","14.09","1500","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-7","-7","10","13","22.8","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","37","45","25","38","-9","-7","-8","10","13","22.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-10","-8","-8","10","13","22.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","0","35.75","33.75","-78","-78","39","50","-78","-78","-78","39","32","34","25","0","-2","-1","26","6","11","7.4","0.0","0.6000000000000001","30","39.88","4000","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","41","25","38","1","2","3","19","14","26.400000000000002","0.0","4.4","48","14.81","1600","81","530","560","0","0","3.0","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","55","25","39","-2","0","-2","13","14","23.6","0.0","2.2","24","14.45","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-3","0","-2","14","13","23.8","0.0","2.2","25","14.45","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-3","0","-2","14","13","23.6","0.0","2.2","25","14.45","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.45","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.81","1600","80","480","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","25","14.45","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 02:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","25","14.45","1600","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","25","14.81","1600","80","470","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","0","-2","14","13","24.200000000000003","0.0","2.2","25","14.45","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","0","-2","14","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","0","-2","14","13","24.200000000000003","0.0","2.2","24","14.45","1550","80","480","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","-1","-2","14","13","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","-1","-2","14","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-4","-2","-3","13","14","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-5","-2","-4","13","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 03:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-5","-3","-4","13","14","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-6","-4","-5","12","14","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-7","-4","-6","12","14","23.8","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-8","-5","-6","11","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-8","-5","-7","11","13","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-9","-6","-7","11","13","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-9","-6","-7","11","13","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-9","-6","-8","10","13","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","510","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-9","-7","-8","10","13","23.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-10","-7","-9","10","13","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","0","35.75","33.75","-78","-78","39","50","-78","-78","-78","39","32","32","25","1","1","1","30","5","10","8.200000000000001","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","0","35.25","42.25","-78","-78","39","50","-78","-78","-78","39","42","52","25","41","-4","2","-3","15","15","25.400000000000002","0.0","3.4000000000000004","38","14.45","1550","80","510","550","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 04:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","40","-3","0","-2","14","13","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.09","1550","80","480","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","12","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","13","24.200000000000003","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","13","24.200000000000003","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","12","24.200000000000003","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","12","24.200000000000003","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","0","-2","14","12","24.200000000000003","0.0","2.2","25","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 05:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","0","-2","14","12","24.200000000000003","0.0","2.2","24","14.09","1550","80","470","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","0","-2","14","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","40","-3","0","-2","14","13","24.200000000000003","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
