"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"09.Apr.2019 06:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-3","0","-2","14","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","14","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","14","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","14","13","23.6","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","14","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","14","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","14","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","-1","-2","14","13","23.6","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","-1","-2","13","13","23.6","0.0","1.8","21","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 06:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","-1","-2","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","1","36.25","37.75","-78","-78","34","49","-78","-78","-78","34","37","43","25","36","-2","1","0","9","12","9.600000000000001","0.0","0.6000000000000001","0","14.09","1550","80","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","1","35.75","35.75","-78","-78","34","49","-78","-78","-78","34","35","32","25","35","-1","3","9","12","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","24","1","35.75","35.75","-78","-78","34","49","-78","-78","-78","34","35","27","25","34","-1","4","10","9","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","24","1","35.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","24","25","33","-1","4","10","8","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","24","1","35.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","22","25","32","-1","4","9","8","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","24","1","35.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","21","25","32","0","4","8","7","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","24","1","35.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","20","25","32","0","4","8","7","4","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","24","1","35.0","35.0","-78","-78","34","49","-78","-78","-78","34","34","17","25","32","0","4","7","6","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","17","25","32","0","3","6","6","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","16","25","32","0","3","6","6","3","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","16","25","31","0","3","6","5","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 07:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","14","25","31","0","2","5","5","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","14","25","31","0","1","5","5","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","13","25","31","0","0","5","5","3","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.75","33.25","-78","-78","34","49","-78","-78","-78","34","33","13","25","31","0","0","5","5","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","13","24","31","0","1","4","5","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","11","24","31","0","2","4","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","11","24","31","0","2","4","4","3","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","11","24","30","0","2","4","4","3","7.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","24","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","32","11","24","30","0","2","4","4","3","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 08:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","24","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","11","24","30","0","2","4","4","3","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","24","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","31","9","24","29","0","1","3","4","3","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","9","24","29","0","1","3","4","3","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","9","24","29","0","1","3","4","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","8","24","29","0","2","3","3","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","8","24","29","0","2","3","3","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","8","24","29","0","2","3","3","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","8","24","29","0","2","3","3","3","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","8","24","29","0","2","3","3","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","24","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","8","24","29","0","2","3","3","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","24","1","31.0","30.25","-78","-78","34","49","-78","-78","-78","34","30","22","24","31","-2","-2","-2","3","5","17.400000000000002","0.0","1.8","28","14.09","1500","80","470","520","0","0","1.0","0.6000000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","41","24","35","-4","1","-2","10","10","21.400000000000002","0.0","2.6","34","25.91","2700","110","500","540","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 09:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","42","24","35","-3","1","-2","11","11","20.8","0.0","2.2","30","26.27","2750","111","490","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","2","31.5","34.5","-78","-78","33","48","-78","-78","-78","33","34","42","24","35","-3","1","-2","12","11","21.200000000000003","0.0","2.4000000000000004","29","24.48","2600","108","490","530","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","24","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","41","24","35","-2","1","-2","12","11","20.8","0.0","2.0","26","24.48","2550","107","490","530","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","1","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","41","24","35","-2","0","-2","12","11","21.200000000000003","0.0","2.0","26","23.76","2500","104","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","2","31.75","33.75","-78","-78","33","48","-78","-78","-78","33","33","41","24","34","-2","1","-1","12","11","20.6","0.0","1.6","22","23.40","2450","103","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","2","31.75","33.75","-78","-78","33","48","-78","-78","-78","33","34","39","24","34","-2","0","-1","12","11","20.6","0.0","1.6","21","23.05","2400","101","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","38","24","34","-2","0","-1","12","11","20.8","0.0","1.6","22","21.98","2300","99","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-2","0","-1","12","11","20.8","0.0","1.8","22","20.54","2150","95","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","38","24","34","-2","0","-1","12","11","20.6","0.0","1.6","19","19.47","2100","93","480","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-2","0","-1","12","11","20.8","0.0","1.6","19","18.75","2000","91","480","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-2","0","-1","12","11","20.8","0.0","1.6","20","17.68","1850","88","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-2","0","-1","12","11","20.8","0.0","1.6","20","16.96","1800","86","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 10:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","2","32.25","35.0","-78","-78","33","48","-78","-78","-78","33","35","38","24","35","-2","0","-1","12","11","21.200000000000003","0.0","1.6","20","15.17","1700","83","470","500","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","28","24","31","-1","2","7","12","7","7.4","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","24","24","31","-1","3","9","9","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.75","31.5","-78","-78","33","48","-78","-78","-78","33","31","21","24","30","0","4","9","7","5","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","18","24","29","0","4","9","7","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","17","24","29","0","4","8","7","4","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","16","24","29","0","2","7","6","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","14","24","29","0","2","6","6","4","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","30","14","24","29","1","3","6","6","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","23","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","13","24","29","1","3","6","6","4","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","23","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","13","24","28","1","3","5","6","4","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","23","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","13","24","28","1","3","5","5","4","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 11:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","23","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","11","24","28","1","3","5","5","4","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","23","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","11","24","28","1","3","5","5","4","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","23","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","29","11","24","28","1","3","5","5","4","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","23","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","11","24","28","1","3","5","5","4","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","23","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","23","28","1","3","5","5","4","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","23","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","23","28","1","3","4","5","3","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","23","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","9","23","28","1","3","4","5","3","7.6000000000000005","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","23","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","9","23","28","1","3","4","4","4","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","23","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","9","23","27","1","3","4","4","4","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","2","29.5","31.0","-78","-78","33","48","-78","-78","-78","33","31","30","23","31","0","-7","0","5","7","19.6","0.0","2.8000000000000003","40","14.09","1550","80","500","540","0","0","1.8","1.4000000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","2","29.75","33.25","-78","-78","33","48","-78","-78","-78","33","33","41","23","34","-3","1","-3","10","11","20.8","0.0","2.8000000000000003","36","25.91","2700","111","500","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","2","29.75","33.25","-78","-78","33","48","-78","-78","-78","33","33","43","23","34","-3","1","-3","11","11","20.8","0.0","2.8000000000000003","36","25.91","2700","111","500","550","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 12:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","2","30.25","33.75","-78","-78","33","48","-78","-78","-78","33","34","43","23","35","-3","1","-3","11","11","21.200000000000003","0.0","2.8000000000000003","36","25.55","2700","109","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","30.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","45","23","35","-3","1","-3","11","11","21.200000000000003","0.0","2.8000000000000003","36","24.48","2600","107","500","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","30.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","44","23","35","-3","0","-2","11","11","21.200000000000003","0.0","2.4000000000000004","31","24.48","2550","107","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","23","35","-3","0","-2","11","11","21.200000000000003","0.0","2.4000000000000004","31","23.40","2500","104","500","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","23","35","-2","0","-2","12","11","20.8","0.0","2.2","26","23.05","2400","102","470","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","2","31.0","33.75","-78","-78","33","48","-78","-78","-78","33","34","43","23","34","-2","0","-1","12","12","20.6","0.0","1.8","22","21.61","2300","99","480","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","3","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","41","24","34","-2","0","-1","12","12","20.6","0.0","1.8","22","20.54","2150","95","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","41","24","35","-2","0","-1","12","11","20.8","0.0","1.8","23","19.47","2100","93","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","3","31.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","40","24","34","-2","0","0","12","12","20.8","0.0","1.6","20","18.75","2000","91","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","3","31.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","39","24","34","-2","0","0","12","12","20.8","0.0","1.6","19","17.32","1850","88","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","3","31.5","34.5","-78","-78","33","47","-78","-78","-78","33","34","39","24","35","-2","0","0","12","12","20.8","0.0","1.6","19","16.96","1800","86","460","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","2","31.5","34.5","-78","-78","33","48","-78","-78","-78","33","35","39","24","35","-2","0","-1","12","12","20.8","0.0","1.6","20","15.89","1650","83","480","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 13:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","3","31.5","35.0","-78","-78","33","47","-78","-78","-78","33","35","40","24","35","-2","0","-1","13","12","21.200000000000003","0.0","1.6","20","14.45","1550","81","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","3","31.5","31.5","-78","-78","38","48","-78","-78","-78","38","31","27","24","31","-1","3","8","10","6","7.2","0.0","0.2","0","23.05","2400","102","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","3","31.5","35.75","-78","-78","38","47","-78","-78","-78","38","36","44","24","37","-6","1","-2","9","13","22.6","0.0","4.0","47","25.91","2700","109","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","23","3","31.75","36.5","-78","-78","38","47","-78","-78","-78","38","37","50","24","38","-4","3","-4","11","14","22.8","0.0","4.0","47","25.91","2700","109","530","580","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","23","2","32.25","36.5","-78","-78","38","47","-78","-78","-78","38","36","52","24","37","-3","1","-3","18","14","22.400000000000002","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","23","3","32.5","37.0","-78","-78","38","47","-78","-78","-78","38","37","54","24","38","-4","1","-3","19","14","22.6","0.0","4.0","47","25.55","2650","109","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","23","3","33.0","37.5","-78","-78","38","47","-78","-78","-78","38","37","56","24","38","-3","-1","-3","14","14","23.200000000000003","0.0","4.0","48","25.55","2700","109","530","560","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","23","3","33.25","37.75","-78","-78","38","47","-78","-78","-78","38","37","57","24","39","-4","-2","-3","-3","14","23.400000000000002","0.0","4.0","48","26.27","2700","110","520","560","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","33.75","38.25","-78","-78","38","47","-78","-78","-78","38","38","57","24","39","-4","-2","-4","4","14","23.6","0.0","4.0","48","25.91","2700","110","510","550","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","2","33.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","58","24","39","-5","-4","-4","-4","14","24.200000000000003","0.0","4.2","47","25.91","2700","110","520","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","34.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","58","24","40","-4","-3","-4","-3","14","24.200000000000003","0.0","4.2","47","26.27","2750","110","530","580","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","61","24","40","-4","-3","-4","3","14","24.400000000000002","0.0","4.2","48","26.63","2750","110","510","560","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 14:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","60","24","40","-4","-3","-4","6","14","24.200000000000003","0.0","3.8000000000000003","44","25.91","2700","110","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","59","24","40","-4","-3","-4","-3","14","24.200000000000003","0.0","3.4000000000000004","39","26.27","2700","110","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","58","24","40","-5","-3","-4","9","14","23.8","0.0","3.4000000000000004","40","25.19","2600","107","500","540","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","57","24","40","-5","-4","-4","-4","14","23.8","0.0","3.0","36","24.84","2600","107","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","2","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","57","25","39","-6","-6","-5","5","15","23.6","0.0","3.0","36","24.12","2550","104","500","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","58","25","39","-9","-7","-7","1","14","23.400000000000002","0.0","3.0","35","23.05","2400","101","500","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","23","2","35.25","32.5","-78","-78","38","48","-78","-78","-78","38","31","34","25","3","3","3","33","7","10","9.200000000000001","0.0","0.6000000000000001","30","38.80","4000","150","0","0","0","0","0.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.0","39.5","-78","-78","38","48","-78","-78","-78","38","39","50","25","40","-2","3","-2","14","15","24.200000000000003","0.0","3.2","36","22.33","2350","100","500","550","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","40","-3","2","-2","13","14","23.8","0.0","2.8000000000000003","33","22.33","2400","100","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","22","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","52","25","39","-2","-2","-2","14","14","23.6","0.0","2.8000000000000003","32","22.33","2400","100","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","40","-2","-2","-2","-1","14","23.8","0.0","2.8000000000000003","33","22.33","2350","99","500","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","51","25","39","-2","2","-1","14","14","23.6","0.0","2.6","29","20.18","2150","94","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 15:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","49","25","39","-2","2","-1","14","14","23.6","0.0","2.6","28","19.47","2050","92","480","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 16:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","48","25","40","-2","2","-1","14","14","23.8","0.0","2.6","28","18.75","2000","90","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 16:05:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","23","2","43.75","52.0","-78","-78","38","48","-78","-78","-78","57","52","65","25","52","-4","11","-4","13","16","32.800000000000004","0.0","5.800000000000001","54","12.30","2000","89","560","600","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","7.0"
"09.Apr.2019 16:10:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","23","2","55.5","58.25","-78","-78","38","48","-78","-78","-78","57","58","78","25","57","-1","12","0","20","19","35.2","0.0","4.4","37","24.84","3650","132","520","560","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"09.Apr.2019 16:15:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","23","2","54.5","57.5","-78","-78","38","48","-78","-78","-78","57","57","83","25","56","-1","2","0","32","20","35.2","0.0","4.4","38","25.55","3600","133","520","550","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"09.Apr.2019 16:20:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","25","2","55.5","58.25","-78","-78","38","48","-78","-78","-78","57","59","89","26","57","-1","1","0","27","20","36.0","0.0","4.6000000000000005","38","24.84","3600","133","510","550","0","0","0.0","0.0","0.0","0.0","3.0","4.4"
"09.Apr.2019 16:25:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","26","2","57.5","60.25","-78","-78","38","48","-78","-78","-78","57","60","86","26","59","-2","-2","0","0","20","37.800000000000004","0.0","4.2","35","24.84","3650","133","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"09.Apr.2019 16:30:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","28","2","48.75","49.75","-78","-78","38","48","-78","-78","-78","57","49","72","27","49","1","3","5","20","12","23.400000000000002","0.0","1.8","19","15.89","2350","95","470","520","0","0","0.0","0.0","0.0","0.0","1.0","1.0"
"09.Apr.2019 16:35:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","29","2","57.5","61.0","-78","-78","38","48","-78","-78","-78","57","61","81","27","60","-2","7","0","36","20","38.0","0.0","5.0","43","24.12","3550","128","510","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.6000000000000005"
"09.Apr.2019 16:40:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","31","2","50.25","51.0","-78","-78","38","48","-78","-78","-78","57","51","63","27","52","2","3","18","24","12","13.4","0.0","0.8","18","19.82","2900","110","420","450","0","0","0.0","0.0","0.0","0.0","0.4","0.6000000000000001"
"09.Apr.2019 16:45:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","3","58.25","61.0","-78","-78","38","47","-78","-78","-78","57","61","84","28","61","-2","7","1","37","20","38.800000000000004","0.0","4.800000000000001","39","24.12","3550","127","510","550","0","0","0.0","0.0","0.0","0.0","3.2","5.6000000000000005"
