"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"09.Apr.2019 16:50:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","33","3","52.0","52.5","-78","-78","38","47","-78","-78","-78","57","52","60","28","54","2","9","20","25","12","8.200000000000001","0.0","0.2","15","25.55","3700","131","170","180","0","0","0.0","0.0","0.0","0.0","0.0","1.0"
"09.Apr.2019 16:55:32","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","3","58.25","61.75","-78","-78","38","47","-78","-78","-78","57","61","85","28","61","-3","6","1","38","20","39.0","0.0","4.800000000000001","38","24.48","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","3.2","5.800000000000001"
"09.Apr.2019 17:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","3","52.5","53.25","-78","-78","38","47","-78","-78","-78","38","53","61","28","54","2","5","23","24","12","8.0","0.0","0.0","0","19.11","2700","104","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","34.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","70","28","39","-5","0","1","14","15","23.6","0.0","4.2","48","25.55","2700","107","520","560","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","60","28","39","-3","1","-2","20","16","23.400000000000002","0.0","3.8000000000000003","44","25.91","2700","107","520","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","58","28","39","-3","1","-2","20","16","23.400000000000002","0.0","3.8000000000000003","45","25.91","2700","107","520","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","58","28","40","-3","0","-2","18","15","23.8","0.0","3.8000000000000003","44","24.84","2600","105","520","560","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","59","27","40","-3","-2","-3","-2","15","23.8","0.0","3.4000000000000004","41","24.84","2600","105","510","540","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","57","27","40","-3","-2","-2","-2","14","23.8","0.0","3.4000000000000004","41","24.12","2550","104","510","550","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","56","27","39","-2","-1","-2","13","14","23.6","0.0","3.2","36","24.48","2550","104","510","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","27","40","-3","-2","-2","-2","14","23.8","0.0","3.2","37","24.12","2550","104","500","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","27","40","-3","-2","-2","11","14","23.8","0.0","3.2","37","23.40","2450","101","500","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","55","27","39","-2","-1","-2","17","14","23.400000000000002","0.0","2.8000000000000003","33","23.05","2400","100","500","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Apr.2019 17:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","26","39","-2","1","-2","9","14","23.6","0.0","2.6","28","21.61","2300","98","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","26","39","-2","2","-2","14","14","23.6","0.0","2.4000000000000004","29","21.26","2300","97","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","40","-2","2","-2","14","14","23.6","0.0","2.4000000000000004","29","20.90","2150","94","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","40","-2","2","-2","13","14","23.6","0.0","2.4000000000000004","29","19.82","2100","92","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","26","39","-2","1","-1","14","14","23.400000000000002","0.0","2.2","24","18.75","1950","89","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-2","1","-1","14","14","23.400000000000002","0.0","2.2","24","17.68","1900","87","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-2","1","-1","14","14","23.6","0.0","2.2","24","16.96","1800","85","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","40","-2","1","-1","14","14","23.6","0.0","2.2","24","15.89","1700","82","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","26","39","-2","1","0","14","13","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-2","1","-1","14","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","26","39","-2","1","0","14","13","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","1","-1","14","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 18:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","1","-1","14","13","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","1","-1","14","13","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","1","-1","14","13","23.200000000000003","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","0","-1","14","13","23.200000000000003","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","0","-1","14","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","44","25","39","-2","0","-1","14","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-2","0","-1","14","13","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-2","0","-1","14","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-2","0","-2","13","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-2","0","-1","14","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-2","0","-2","14","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","25","39","-3","0","-2","14","13","23.400000000000002","0.0","1.8","20","14.09","1500","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 19:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","25","39","-3","-1","-2","14","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","46","25","39","-3","-1","-2","14","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","46","25","39","-3","-1","-2","13","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","46","25","39","-3","-1","-2","14","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","13","23.400000000000002","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-2","-2","13","13","23.6","0.0","1.8","20","14.81","1600","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","-2","-2","13","13","23.6","0.0","1.8","21","14.45","1600","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","36","-3","-2","-2","12","13","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 20:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","37","-4","-2","-3","11","13","23.6","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","13","23.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","14","23.8","0.0","1.8","21","13.74","1500","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","38","-5","-3","-4","11","14","23.400000000000002","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-6","-4","-4","12","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-6","-4","-5","12","13","23.400000000000002","0.0","1.8","20","14.09","1500","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-7","-5","-6","11","13","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-7","-6","-6","11","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-8","-6","-6","11","12","23.200000000000003","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-6","-7","11","12","23.200000000000003","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-7","-7","11","12","22.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-7","-7","10","12","22.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 21:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","37","46","25","38","-9","-7","-8","10","12","22.8","0.0","1.8","21","14.45","1550","80","490","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-10","-7","-8","10","12","22.8","0.0","1.8","22","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-10","-8","-9","10","12","22.8","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-8","-9","9","12","22.8","0.0","2.0","23","14.09","1500","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","0","35.25","36.5","-78","-78","39","50","-78","-78","-78","39","36","47","25","37","-12","-6","-10","9","12","22.400000000000002","0.0","2.4000000000000004","29","38.80","3950","150","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","35.0","31.5","-78","-78","39","50","-78","-78","-78","39","30","23","25","4","7","7","23","9","10","12.0","0.0","0.8","32","39.16","4000","150","0","0","0","0","0.4","9.600000000000001","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","0","-2","12","14","23.8","0.0","2.6","29","14.09","1500","80","480","520","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","0","-2","13","13","24.200000000000003","0.0","2.6","29","14.09","1500","80","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-3","13","12","24.200000000000003","0.0","2.6","29","14.09","1500","80","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-3","13","12","24.200000000000003","0.0","2.6","29","14.09","1500","80","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","0","-3","13","12","24.200000000000003","0.0","2.6","29","14.09","1500","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","0","-3","13","13","24.200000000000003","0.0","2.6","29","14.09","1550","80","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 22:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-1","-3","13","13","24.200000000000003","0.0","2.6","29","14.09","1500","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-1","-3","13","13","24.200000000000003","0.0","2.6","28","14.09","1500","80","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-1","-4","13","14","24.200000000000003","0.0","2.6","29","14.09","1500","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-5","-2","-4","13","14","24.200000000000003","0.0","2.6","28","14.09","1500","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-7","-3","-6","12","14","24.200000000000003","0.0","2.6","29","13.74","1500","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-8","-4","-7","11","13","23.8","0.0","2.6","29","14.09","1500","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-9","-5","-7","11","13","23.8","0.0","2.6","29","14.09","1550","80","480","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-9","-6","-8","10","13","23.6","0.0","2.6","29","14.09","1500","80","500","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-10","-6","-8","10","13","23.6","0.0","2.6","28","14.09","1500","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-10","-6","-9","10","13","23.6","0.0","2.6","28","14.09","1500","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-10","-6","-9","10","13","23.6","0.0","2.4000000000000004","28","14.09","1550","80","480","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-11","-7","-9","9","13","23.6","0.0","2.4000000000000004","29","14.09","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"09.Apr.2019 23:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-11","-7","-9","9","13","23.400000000000002","0.0","2.4000000000000004","28","14.09","1500","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","35.75","33.0","-78","-78","39","50","-78","-78","-78","39","31","31","25","2","1","2","30","5","10","8.6","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","0","35.0","41.5","-78","-78","39","50","-78","-78","-78","39","41","51","25","42","-3","3","-3","14","14","25.400000000000002","0.0","3.4000000000000004","39","14.45","1550","80","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","13","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","13","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","13","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-2","13","12","23.6","0.0","2.2","25","14.09","1500","80","490","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-2","14","12","23.6","0.0","2.2","25","14.09","1500","80","490","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","12","23.8","0.0","2.2","24","14.09","1500","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","13","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-2","13","13","23.8","0.0","2.2","24","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 00:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-2","13","13","23.8","0.0","2.2","24","14.09","1500","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","-1","-3","13","13","23.8","0.0","2.2","24","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","-1","-3","13","13","23.8","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-5","-2","-4","13","14","23.6","0.0","2.2","24","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-6","-3","-4","12","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-7","-4","-5","12","13","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-7","-4","-6","11","13","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-5","-6","11","13","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-5","-7","11","13","23.400000000000002","0.0","2.0","24","14.45","1550","80","470","510","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-5","-7","11","13","23.200000000000003","0.0","2.0","25","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-6","-7","11","13","23.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-6","-7","10","13","23.200000000000003","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 01:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-8","10","13","23.200000000000003","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-8","10","13","22.8","0.0","2.0","25","14.81","1600","80","490","530","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-8","10","13","22.8","0.0","2.0","25","14.45","1550","80","480","510","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-8","10","13","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-10","-7","-9","10","13","22.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-7","-9","9","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","35.25","37.5","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-11","-7","-10","9","13","22.400000000000002","0.0","2.4000000000000004","30","38.80","3950","150","490","530","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","35.0","31.0","-78","-78","39","50","-78","-78","-78","39","29","25","25","5","12","13","24","11","10","13.8","0.0","1.0","31","39.16","4000","150","0","0","0","0","0.6000000000000001","10.8","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","14","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-3","13","13","23.8","0.0","2.8000000000000003","30","14.45","1550","80","500","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-3","13","13","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 02:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","12","23.8","0.0","2.4000000000000004","26","14.45","1550","80","480","540","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
