"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Apr.2019 02:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","12","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","13","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","13","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","13","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","-1","-3","13","13","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","-1","-3","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-5","-2","-4","12","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-6","-3","-5","12","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-7","-4","-6","12","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-8","-5","-7","11","14","23.6","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-9","-5","-7","11","13","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-9","-5","-7","11","13","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 03:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-9","-6","-7","10","13","23.400000000000002","0.0","2.2","26","14.09","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-9","-6","-8","10","13","23.400000000000002","0.0","2.2","26","14.09","1500","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-10","-6","-8","10","13","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-10","-6","-9","10","14","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-10","-7","-9","10","14","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-11","-7","-9","9","14","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-7","-9","9","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","35.25","33.25","-78","-78","39","50","-78","-78","-78","39","31","31","25","0","0","1","29","4","10","8.0","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","0","35.0","42.25","-78","-78","39","50","-78","-78","-78","39","42","49","25","42","-2","4","-2","15","16","25.6","0.0","3.4000000000000004","38","14.81","1550","80","520","570","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","14","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","14","13","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","14","13","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 04:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","13","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","13","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","41","-3","1","-2","14","13","24.200000000000003","0.0","2.6","29","13.74","1450","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","13","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","40","-3","0","-2","14","13","23.8","0.0","2.2","25","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-3","0","-2","14","13","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-3","0","-2","14","13","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","0","-2","14","13","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-4","-1","-3","13","14","23.6","0.0","2.2","24","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-5","-2","-4","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-6","-3","-4","12","14","23.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 05:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-6","-3","-5","12","14","23.400000000000002","0.0","2.2","24","14.09","1550","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-7","-4","-6","12","14","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-7","-4","-6","11","14","23.400000000000002","0.0","2.2","24","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-4","-6","11","13","23.200000000000003","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-5","-7","11","13","23.200000000000003","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-5","-7","11","13","23.200000000000003","0.0","2.2","24","14.45","1550","80","480","510","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-7","10","13","23.200000000000003","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-7","10","13","22.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-7","10","13","22.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-7","10","13","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-8","10","13","22.8","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-9","9","13","22.8","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 06:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","35.0","31.75","-78","-78","34","50","-78","-78","-78","34","30","25","25","3","7","7","25","8","11","11.4","0.0","0.8","29","38.44","3900","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","34","50","-78","-78","-78","34","40","50","25","40","-2","2","-2","14","16","23.8","0.0","2.6","29","14.09","1550","80","500","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","35.0","37.75","-78","-78","34","50","-78","-78","-78","34","37","46","25","38","-2","1","0","14","14","22.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","34","31","25","34","-1","3","8","10","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","26","25","33","-1","4","10","9","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","23","25","32","0","4","10","8","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","21","25","32","0","5","9","8","6","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","20","25","31","0","4","8","8","6","7.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","18","25","31","0","4","8","8","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","17","25","31","0","4","7","7","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","25","31","0","4","6","7","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 07:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","25","31","0","4","6","7","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","14","25","31","0","4","6","6","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","14","25","30","0","3","5","6","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","13","25","30","1","3","5","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","13","25","30","1","3","5","6","6","7.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","13","25","30","1","3","5","6","6","7.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","13","25","30","1","3","5","5","5","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","11","24","30","1","3","5","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","11","24","29","1","3","5","5","5","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","32.25","31.75","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 08:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","30","9","24","29","1","3","4","5","5","8.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","29","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","1","3","4","5","5","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","8","24","28","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","8","24","28","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","29","8","24","28","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 09:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","2","30.25","29.75","-78","-78","33","48","-78","-78","-78","33","29","8","24","28","1","3","4","5","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","8","24","28","1","3","4","4","5","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","8","24","28","1","3","4","4","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","2","29.75","35.0","-78","-78","33","48","-78","-78","-78","33","35","36","24","36","-10","-5","-2","5","10","21.400000000000002","0.0","3.2","42","14.09","1500","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","30.25","33.25","-78","-78","33","48","-78","-78","-78","33","33","41","24","34","-3","1","-3","11","11","20.8","0.0","2.6","33","26.27","2750","110","490","530","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","30.25","33.75","-78","-78","33","48","-78","-78","-78","33","33","42","24","34","-3","1","-2","11","11","21.200000000000003","0.0","2.6","33","25.91","2700","110","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","30.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-3","1","-2","11","12","21.200000000000003","0.0","2.6","34","24.84","2600","108","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-3","1","-2","12","12","20.8","0.0","2.4000000000000004","29","24.48","2600","107","480","530","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-3","1","-2","12","13","21.200000000000003","0.0","2.4000000000000004","30","23.76","2500","104","490","530","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","42","24","35","-2","0","-1","12","12","20.8","0.0","2.0","25","23.05","2400","101","480","520","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","42","24","35","-2","0","-1","12","12","21.200000000000003","0.0","2.0","25","21.98","2350","100","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","31.5","33.75","-78","-78","33","48","-78","-78","-78","33","34","41","24","34","-2","0","0","12","13","20.6","0.0","1.8","22","21.98","2300","99","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 10:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","40","24","34","-2","0","-1","12","13","20.8","0.0","1.8","22","21.26","2250","98","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","40","24","34","-2","0","-1","12","12","20.8","0.0","1.8","22","20.54","2150","95","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","39","24","34","-2","0","0","12","12","20.6","0.0","1.6","20","19.82","2100","93","470","510","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","38","24","34","-2","0","0","12","12","20.8","0.0","1.6","20","18.39","1950","90","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-2","0","0","12","12","20.8","0.0","1.6","20","17.32","1850","88","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","39","24","35","-2","0","0","12","12","21.200000000000003","0.0","1.6","20","16.60","1800","86","470","500","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","33","38","24","32","-1","3","0","11","12","13.600000000000001","0.0","0.4","0","14.45","1550","80","570","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","26","24","31","-1","2","9","10","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","23","24","30","-1","3","10","9","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","21","24","29","-1","1","10","8","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","18","24","29","0","3","9","8","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","30","17","24","29","0","4","8","8","7","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 11:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","17","24","29","0","3","8","8","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","16","24","29","0","1","8","8","7","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.5","30.25","-78","-78","33","47","-78","-78","-78","33","30","14","24","28","0","0","7","7","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.5","30.25","-78","-78","33","47","-78","-78","-78","33","30","14","24","28","0","2","7","7","7","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","13","24","28","0","3","7","7","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","29","13","24","28","0","4","6","7","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","13","24","28","1","4","6","7","7","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","13","24","28","1","4","6","7","8","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","13","24","28","1","4","6","7","8","7.6000000000000005","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.5","-78","-78","32","46","-78","-78","-78","32","29","13","24","28","1","5","6","7","7","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","3","29.5","29.5","-78","-78","33","47","-78","-78","-78","33","29","22","24","29","0","1","1","6","8","15.600000000000001","0.0","1.0","20","14.09","1550","80","470","510","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","29.75","33.0","-78","-78","33","48","-78","-78","-78","33","33","39","24","34","-3","1","-1","9","12","20.6","0.0","2.4000000000000004","33","25.55","2700","109","500","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 12:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","30.25","33.25","-78","-78","33","48","-78","-78","-78","33","33","41","24","34","-3","1","-2","11","12","20.8","0.0","2.6","32","24.84","2650","109","500","550","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","30.25","33.75","-78","-78","33","47","-78","-78","-78","33","33","42","24","34","-3","1","-2","11","12","20.8","0.0","2.6","33","24.84","2600","108","500","540","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","3","30.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","43","24","35","-2","1","-2","11","13","21.200000000000003","0.0","2.6","32","24.48","2600","107","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
