"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Apr.2019 13:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","3","30.5","34.5","-78","-78","33","47","-78","-78","-78","33","34","44","24","35","-3","1","-2","11","13","21.400000000000002","0.0","2.6","33","23.76","2500","104","500","550","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","3","31.0","34.25","-78","-78","33","47","-78","-78","-78","33","34","43","24","35","-3","0","-2","12","13","21.200000000000003","0.0","2.2","28","22.33","2400","102","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","3","31.0","34.25","-78","-78","33","47","-78","-78","-78","33","34","43","24","34","-2","1","-1","12","13","20.8","0.0","2.0","24","21.61","2300","99","470","520","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","3","31.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","42","24","35","-2","1","-1","12","13","21.200000000000003","0.0","2.0","25","20.90","2200","97","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","31.5","33.75","-78","-78","32","46","-78","-78","-78","32","33","41","24","34","-1","1","0","13","13","20.6","0.0","1.6","20","20.18","2150","95","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","31.5","33.75","-78","-78","32","46","-78","-78","-78","32","34","39","24","34","-1","1","0","13","13","20.6","0.0","1.6","20","19.47","2050","93","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","31.5","34.25","-78","-78","32","46","-78","-78","-78","32","34","38","24","34","-1","1","0","13","14","20.8","0.0","1.6","20","18.39","1950","90","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","4","31.5","31.5","-78","-78","32","46","-78","-78","-78","32","31","28","24","31","1","3","8","12","9","7.6000000000000005","0.0","0.2","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","24","24","30","1","3","10","10","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 13:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","22","24","29","2","4","10","9","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","4","30.5","30.5","-78","-78","37","46","-78","-78","-78","37","30","21","24","29","2","5","9","9","8","11.0","0.0","0.6000000000000001","18","16.96","1800","87","300","320","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","31.0","35.75","-78","-78","37","46","-78","-78","-78","37","35","44","24","37","-5","2","-1","10","14","22.400000000000002","0.0","3.8000000000000003","47","25.55","2650","110","520","550","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","4","31.5","36.25","-78","-78","37","46","-78","-78","-78","37","36","49","24","37","-4","3","-3","11","14","22.6","0.0","4.0","47","25.91","2700","110","520","560","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","4","31.75","36.25","-78","-78","37","46","-78","-78","-78","37","36","51","24","37","-3","2","-2","19","14","22.400000000000002","0.0","3.8000000000000003","47","26.27","2750","110","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","4","32.25","36.5","-78","-78","37","46","-78","-78","-78","37","36","54","24","37","-3","1","-2","18","14","22.6","0.0","4.0","47","26.27","2700","110","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","32.5","37.0","-78","-78","37","46","-78","-78","-78","37","37","55","24","38","-3","-1","-3","15","14","22.8","0.0","4.0","48","26.63","2750","110","520","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","33.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","56","24","38","-4","-2","-3","-3","15","23.400000000000002","0.0","4.0","48","25.91","2700","110","520","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","33.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","55","24","39","-3","-1","-3","5","15","23.400000000000002","0.0","4.0","48","26.63","2750","110","520","560","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","55","24","38","-2","0","-1","14","15","22.6","0.0","3.2","38","26.27","2700","110","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","52","24","38","-2","-1","-1","3","15","22.6","0.0","2.8000000000000003","34","25.55","2650","108","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","52","25","38","-2","-1","-1","2","15","22.8","0.0","2.8000000000000003","35","24.84","2600","106","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 14:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","51","25","37","-2","-1","0","7","14","22.400000000000002","0.0","2.6","30","23.76","2500","103","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.25","37.0","-78","-78","37","46","-78","-78","-78","37","37","49","25","38","-2","-1","0","0","14","22.6","0.0","2.6","30","23.05","2400","100","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","50","25","38","-2","-1","-1","0","15","22.8","0.0","2.6","31","21.61","2250","98","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","50","25","38","-2","-1","-1","1","15","22.8","0.0","2.6","30","20.90","2200","96","490","520","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","25","39","-2","-2","-1","-1","14","23.400000000000002","0.0","2.6","31","19.82","2100","93","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","50","25","38","-1","2","0","9","14","22.6","0.0","2.2","26","19.47","2100","93","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","47","25","38","-1","2","0","14","14","22.8","0.0","2.2","27","18.75","1950","90","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","47","25","38","-2","2","0","14","14","22.8","0.0","2.2","27","17.68","1900","88","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","46","25","38","-2","2","0","14","14","23.200000000000003","0.0","2.2","27","16.96","1850","86","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","47","25","38","-2","2","-1","13","14","23.200000000000003","0.0","2.2","27","15.17","1650","82","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","-2","2","-1","14","14","23.400000000000002","0.0","2.2","26","15.17","1650","82","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","-2","2","0","14","14","23.400000000000002","0.0","2.2","26","14.81","1600","81","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 15:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","47","25","38","-1","2","0","14","14","22.6","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","-1","2","0","14","14","22.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","42","25","38","-1","2","0","14","14","22.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.5","-78","-78","38","47","-78","-78","-78","38","37","42","25","38","-1","1","0","14","14","22.6","0.0","1.6","20","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.5","-78","-78","38","47","-78","-78","-78","38","37","42","25","38","-1","1","0","14","14","22.6","0.0","1.6","19","14.81","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","43","25","38","-1","1","0","14","14","22.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","43","25","38","-1","1","0","14","14","22.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","43","25","38","-1","1","0","14","14","22.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","2","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","43","25","38","-1","1","0","14","14","22.6","0.0","1.6","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 16:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","43","25","38","-1","1","0","14","14","22.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","43","25","38","-1","1","0","14","14","22.8","0.0","1.8","20","14.45","1600","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","44","25","38","-1","0","0","14","14","22.8","0.0","1.8","19","14.45","1600","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","44","25","38","-1","0","0","14","14","22.8","0.0","1.8","20","14.45","1600","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","45","25","38","-1","0","0","14","14","22.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","0","0","14","14","22.8","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","0","0","14","14","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","0","0","14","14","22.8","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","46","25","38","-2","0","0","14","14","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.25","-78","-78","38","47","-78","-78","-78","38","38","47","25","36","-2","0","-1","13","14","23.200000000000003","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.25","-78","-78","38","47","-78","-78","-78","38","38","50","25","35","-2","-1","-1","12","14","23.6","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","25","35","-2","-1","-1","12","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 17:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","25","35","-2","0","-1","12","14","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","50","25","35","-2","-1","-1","12","14","23.6","0.0","1.8","19","14.45","1550","80","460","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","25","35","-2","-1","-1","12","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","25","35","-2","0","-1","12","14","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","25","35","-2","-1","-1","12","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","52","25","35","-2","0","-1","12","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","52","25","35","-2","-1","-1","12","14","23.8","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","53","25","35","-2","-1","-1","12","14","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","37","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","50","25","36","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 18:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-2","-1","-1","12","13","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-2","-1","-1","12","14","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","50","25","36","-2","-1","-1","12","13","23.400000000000002","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-1","-2","12","13","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-1","-2","12","13","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-2","-1","-1","12","13","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","13","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-1","-2","12","12","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-1","-2","12","13","23.6","0.0","1.8","19","14.09","1550","80","460","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-1","-2","12","13","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","13","23.6","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 19:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-1","-2","12","12","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","13","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","36","-3","-2","-2","12","13","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 20:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.8","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","12","12","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 21:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","12","12","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","11","12","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","11","12","23.6","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","11","12","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","11","11","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","11","12","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-2","11","12","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-2","-2","11","12","23.6","0.0","1.8","20","14.09","1500","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","11","12","23.6","0.0","1.8","20","14.09","1550","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-2","-2","11","11","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-2","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-2","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 22:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
