"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Apr.2019 23:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Apr.2019 23:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-5","-3","-3","11","11","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","10","11","23.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-5","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-3","11","11","23.6","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 00:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","10","11","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-5","-4","-4","10","11","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","39","49","25","36","-6","-4","-4","10","11","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-5","-4","-4","10","11","23.200000000000003","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-5","-4","-4","12","11","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-5","-4","-4","12","11","23.200000000000003","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-6","-4","-4","11","12","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-6","-4","-4","12","12","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 01:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-6","-4","-4","12","12","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-6","-4","-4","12","12","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-6","-4","-4","12","12","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-6","-4","-4","11","12","23.200000000000003","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-6","-4","-4","11","12","22.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-6","-4","-4","11","12","22.8","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-6","-4","-5","11","12","22.8","0.0","1.8","19","14.81","1600","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-6","-4","-5","11","12","22.8","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-6","-5","-5","11","12","22.8","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-7","-5","-5","11","12","22.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","36","-9","-6","-7","9","12","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","36","-10","-7","-9","8","11","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 02:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","25","39","-10","-7","-9","8","11","23.6","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","25","39","-11","-7","-9","9","11","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","25","39","-11","-8","-9","9","11","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-1","35.25","38.75","-78","-78","40","51","-78","-78","-78","40","39","51","25","39","-12","-8","-10","9","11","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","39","-12","-9","-10","9","11","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","39","-12","-9","-11","8","11","23.400000000000002","0.0","2.4000000000000004","28","14.81","1550","80","490","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","-1","35.0","32.5","-78","-78","40","51","-78","-78","-78","40","31","27","25","2","1","1","27","4","9","8.200000000000001","0.0","0.6000000000000001","29","39.16","4000","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","34.5","41.75","-78","-78","40","51","-78","-78","-78","40","41","55","25","35","-6","-1","-5","14","14","26.6","0.0","4.0","45","14.45","1550","80","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","25","41","-6","-1","-5","12","12","24.6","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","25","41","-6","-1","-5","12","11","24.6","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","41","-6","-1","-5","12","11","24.8","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","55","25","41","-6","-1","-4","12","11","24.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 03:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-6","-2","-4","12","11","24.6","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-6","-2","-4","12","11","24.6","0.0","2.8000000000000003","33","14.09","1550","80","510","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-6","-2","-5","12","11","24.6","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","40","-6","-2","-5","11","11","24.8","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","40","-5","-2","-4","12","11","24.400000000000002","0.0","2.6","28","14.45","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","40","-5","-2","-4","12","11","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","38","-6","-3","-4","12","11","24.6","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","36","-6","-3","-5","11","10","25.0","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","25","36","-6","-3","-5","10","11","26.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","62","26","36","-6","-3","-4","10","11","26.0","0.0","2.6","29","14.45","1550","80","490","520","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","59","26","40","-5","-3","-4","12","11","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","26","40","-5","-3","-4","13","11","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 04:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-5","-3","-4","12","11","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","37","-5","-3","-4","12","11","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","55","26","37","-5","-3","-4","10","11","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","56","26","37","-6","-3","-4","10","10","24.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","26","37","-6","-3","-4","10","11","24.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","26","36","-6","-4","-4","11","11","25.0","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","26","37","-6","-4","-4","10","11","25.0","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","26","37","-6","-4","-4","10","11","25.0","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","26","37","-6","-4","-4","11","11","25.0","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","26","37","-6","-4","-4","11","11","25.0","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","26","38","-6","-3","-4","10","11","24.6","0.0","2.2","24","14.81","1550","80","490","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","26","40","-6","-3","-4","12","11","24.400000000000002","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 05:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","26","40","-6","-4","-4","11","11","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","26","40","-6","-3","-4","12","11","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","26","40","-6","-4","-5","12","11","24.400000000000002","0.0","2.2","24","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","26","37","-6","-4","-5","11","11","24.8","0.0","2.2","24","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","26","37","-6","-4","-5","10","11","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","26","37","-6","-4","-5","10","11","24.6","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","26","37","-7","-4","-5","10","12","24.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","26","40","-6","-4","-5","10","12","24.400000000000002","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","55","26","40","-7","-4","-5","11","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:40:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","26","40","-7","-4","-5","12","13","24.400000000000002","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","26","40","-7","-4","-6","11","13","24.200000000000003","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-7","-5","-6","11","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 06:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","40","-8","-6","-6","11","12","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.0","-78","-78","35","51","-78","-78","-78","35","39","53","26","38","-8","-6","-7","8","11","19.6","0.0","0.6000000000000001","0","14.45","1550","80","570","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","0","36.5","36.5","-78","-78","35","51","-78","-78","-78","35","36","32","26","35","-1","1","8","7","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","0","36.25","36.25","-78","-78","34","50","-78","-78","-78","34","36","26","26","34","-1","2","8","7","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","0","36.25","36.25","-78","-78","34","50","-78","-78","-78","34","36","23","26","33","-1","3","8","7","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","35.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","21","26","32","-1","4","8","7","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","35.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","20","25","32","-1","4","8","7","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","18","25","32","-1","4","7","6","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","18","25","32","-1","4","7","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","17","25","31","-1","3","6","6","5","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","16","25","31","-1","3","6","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","0","35.0","34.5","-78","-78","34","50","-78","-78","-78","34","34","16","25","31","-1","3","6","6","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 07:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","14","25","31","-1","3","5","5","5","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","14","25","31","-1","2","5","5","5","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","14","25","31","-1","2","5","5","4","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","13","25","31","-1","2","5","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","13","25","31","-1","2","4","5","4","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","13","25","30","-1","2","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","11","25","30","-1","2","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","11","25","30","-1","2","4","4","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","11","25","30","-2","1","3","4","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","11","25","30","-2","1","3","4","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","11","25","30","-2","1","3","4","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","9","25","30","-2","1","3","4","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 08:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","9","25","30","-2","1","3","4","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","0","32.5","32.25","-78","-78","34","50","-78","-78","-78","34","32","9","25","30","-2","1","3","4","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","9","24","29","-2","0","3","4","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","9","24","29","-2","0","3","3","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","32.25","31.75","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","0","3","3","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","0","3","3","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","0","3","3","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","0","2","3","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","0","2","3","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","0","2","3","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","0","2","3","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-2","1","2","3","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 09:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","29","24","31","-4","-10","-5","3","6","19.200000000000003","0.0","2.4000000000000004","35","13.74","1500","80","510","550","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
