"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Apr.2019 10:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","0","31.0","32.5","-78","-78","34","50","-78","-78","-78","34","32","41","24","33","-9","-5","-8","7","10","19.200000000000003","0.0","2.2","29","38.80","3950","150","500","540","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","0","30.5","24.25","-78","-78","34","50","-78","-78","-78","34","23","29","24","19","24","26","27","17","9","19.6","0.0","1.6","29","25.91","2700","109","0","0","0","0","0.8","11.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","0","30.5","34.5","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-7","0","-7","9","11","21.6","0.0","3.6","47","26.63","2800","111","520","570","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","31.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","48","24","36","-7","0","-7","8","10","21.8","0.0","3.8000000000000003","47","26.63","2750","111","530","570","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","31.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","49","24","36","-7","0","-7","9","10","22.200000000000003","0.0","3.8000000000000003","47","26.63","2800","111","530","570","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","31.75","35.0","-78","-78","34","50","-78","-78","-78","34","35","51","24","36","-6","-3","-5","18","10","21.400000000000002","0.0","3.4000000000000004","44","25.55","2650","108","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","52","24","36","-6","-3","-5","18","10","21.6","0.0","3.4000000000000004","43","24.48","2550","105","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","52","24","36","-6","-4","-5","16","10","21.6","0.0","3.0","39","23.40","2450","102","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","52","24","36","-6","-4","-4","12","11","21.400000000000002","0.0","2.8000000000000003","35","23.05","2400","100","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","50","24","35","-5","-4","-4","14","10","21.200000000000003","0.0","2.4000000000000004","30","21.61","2300","98","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-5","-5","-4","-4","10","21.400000000000002","0.0","2.4000000000000004","31","21.61","2300","98","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 10:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-5","-4","-4","10","11","21.400000000000002","0.0","2.4000000000000004","31","20.18","2150","94","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","24","36","-4","-1","-4","3","10","21.400000000000002","0.0","2.2","26","19.47","2100","92","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-4","-1","-3","12","10","21.400000000000002","0.0","2.2","26","18.03","1950","89","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-4","0","-3","11","11","21.200000000000003","0.0","1.8","22","17.32","1850","87","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-4","-1","-3","11","11","21.200000000000003","0.0","1.8","23","17.68","1900","87","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","40","24","36","-4","-1","-3","11","11","21.400000000000002","0.0","1.8","23","16.60","1800","85","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","40","24","36","-4","-1","-3","12","11","21.400000000000002","0.0","1.8","22","15.17","1650","82","490","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","40","24","36","-4","-1","-3","12","11","21.400000000000002","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","39","24","35","-3","-1","-2","12","11","21.200000000000003","0.0","1.6","20","14.81","1550","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","38","24","35","-3","-1","-2","12","11","21.200000000000003","0.0","1.6","20","14.45","1600","80","470","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","38","24","35","-3","-1","-2","12","11","21.200000000000003","0.0","1.6","20","14.45","1600","80","480","530","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","38","24","35","-3","-1","-2","12","11","21.200000000000003","0.0","1.6","19","14.45","1550","80","480","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 11:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-3","-2","-2","12","11","21.200000000000003","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-3","-2","-2","12","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-4","-2","-2","12","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","480","520","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","39","24","36","-4","-2","-2","12","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","39","24","36","-3","-2","-2","12","11","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","39","24","36","-3","-2","-2","12","11","21.400000000000002","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","40","24","36","-4","-2","-2","12","11","21.6","0.0","1.6","20","14.45","1550","80","460","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","24","36","-3","-2","-2","12","11","21.400000000000002","0.0","1.6","20","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-4","-2","-2","12","11","21.6","0.0","1.6","20","14.45","1600","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-4","-2","-3","12","11","21.6","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-4","-2","-2","12","11","21.6","0.0","1.6","20","14.45","1600","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:50:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-4","-2","-3","12","11","21.6","0.0","1.6","19","14.45","1600","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 12:55:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","24","36","-4","-2","-3","12","11","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:00:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","24","36","-3","-2","-2","12","11","21.6","0.0","1.6","20","14.81","1600","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:05:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","24","36","-4","-3","-3","12","11","21.6","0.0","1.6","19","14.45","1550","80","470","500","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:10:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","1","32.5","36.25","-78","-78","34","49","-78","-78","-78","34","36","43","24","33","-4","-3","-3","11","11","21.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:15:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","29","24","32","-1","0","10","12","6","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:20:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","1","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","24","24","31","-1","1","11","10","6","7.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:25:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","22","24","30","0","3","10","9","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:30:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","2","32.25","31.75","-78","-78","33","48","-78","-78","-78","33","31","21","24","30","0","4","10","9","6","7.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:35:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","18","24","29","0","5","9","8","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:40:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","17","24","29","0","5","8","8","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:45:32","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","17","24","29","0","3","8","8","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:50:33","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","16","24","29","0","2","7","8","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 13:55:33","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","16","24","29","0","3","7","8","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","2","31.0","31.0","-78","-78","38","48","-78","-78","-78","38","31","17","24","29","0","3","6","7","6","10.600000000000001","0.0","0.6000000000000001","18","16.96","1850","87","320","330","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","31.5","35.25","-78","-78","39","49","-78","-78","-78","39","35","44","24","36","-7","-1","-4","8","12","22.200000000000003","0.0","3.8000000000000003","48","25.91","2700","109","520","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","1","31.75","35.75","-78","-78","39","49","-78","-78","-78","39","36","49","24","37","-7","0","-6","9","11","22.400000000000002","0.0","3.8000000000000003","47","26.27","2750","109","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","1","31.75","36.25","-78","-78","39","49","-78","-78","-78","39","36","51","24","37","-6","0","-6","11","12","22.6","0.0","3.8000000000000003","48","26.27","2750","109","530","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","1","32.25","36.25","-78","-78","39","49","-78","-78","-78","39","36","54","24","37","-6","-2","-5","18","12","22.200000000000003","0.0","3.8000000000000003","48","26.27","2750","109","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","1","32.5","36.5","-78","-78","39","49","-78","-78","-78","39","36","55","24","37","-6","-2","-5","17","13","22.400000000000002","0.0","3.8000000000000003","48","25.91","2700","109","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","1","33.0","37.0","-78","-78","39","49","-78","-78","-78","39","37","57","24","38","-6","-5","-5","0","13","22.8","0.0","4.0","49","25.91","2700","109","520","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","1","33.0","37.5","-78","-78","39","49","-78","-78","-78","39","37","55","24","38","-6","-5","-6","-6","13","23.200000000000003","0.0","4.0","48","26.27","2750","109","530","580","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","27","1","33.25","37.75","-78","-78","39","49","-78","-78","-78","39","37","58","24","39","-6","-5","-6","5","13","23.400000000000002","0.0","4.0","49","26.27","2700","109","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","1","33.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","58","24","36","-7","-6","-6","-6","13","24.200000000000003","0.0","4.2","49","25.91","2700","108","530","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","1","34.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","59","24","38","-7","-6","-6","-6","13","23.8","0.0","4.2","48","25.91","2700","108","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Apr.2019 14:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","2","34.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","61","24","37","-7","-6","-6","-6","13","24.400000000000002","0.0","4.2","49","25.91","2700","108","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","39","61","25","40","-6","-4","-6","6","13","23.8","0.0","3.8000000000000003","45","26.27","2750","109","520","560","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","61","25","36","-7","-6","-6","-6","13","24.6","0.0","3.8000000000000003","44","25.55","2650","106","520","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","40","65","25","35","-7","-6","-6","-6","13","25.6","0.0","4.0","45","26.27","2700","108","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","65","25","36","-6","-6","-6","-6","14","25.6","0.0","4.0","45","25.91","2700","108","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","64","25","36","-7","-6","-6","-6","14","25.400000000000002","0.0","3.8000000000000003","45","25.91","2700","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","61","25","41","-6","-4","-5","7","14","24.400000000000002","0.0","3.4000000000000004","40","24.84","2600","106","510","540","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","2","36.25","40.5","-78","-78","39","49","-78","-78","-78","39","40","60","25","37","-6","-5","-5","-5","13","24.8","0.0","3.4000000000000004","40","24.84","2600","105","510","550","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","25","40","-5","-4","-4","7","13","24.400000000000002","0.0","3.2","36","23.76","2500","101","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","58","25","40","-5","-5","-4","-4","13","24.200000000000003","0.0","2.8000000000000003","33","23.40","2450","101","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","2","36.25","40.0","-78","-78","38","48","-78","-78","-78","38","40","58","25","40","-4","-4","-4","7","14","24.200000000000003","0.0","2.8000000000000003","33","23.05","2400","100","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","52","25","39","-2","1","-1","14","14","23.200000000000003","0.0","2.0","25","22.69","2400","99","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 15:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","25","39","-3","1","-2","14","14","23.200000000000003","0.0","2.0","25","21.61","2300","97","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-2","1","-2","13","14","23.200000000000003","0.0","2.0","25","20.54","2150","94","480","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-2","1","-1","14","14","23.400000000000002","0.0","2.0","25","19.82","2100","92","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-2","1","-1","14","14","23.400000000000002","0.0","2.2","24","18.39","1950","89","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","-1","14","14","23.400000000000002","0.0","2.2","25","17.68","1900","87","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","-1","14","14","23.6","0.0","2.2","25","16.96","1800","85","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","-1","14","14","23.6","0.0","2.2","25","15.89","1700","82","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","47","25","40","-3","1","-2","14","14","23.6","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","1","-1","14","14","23.200000000000003","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","1","0","14","14","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","1","-1","14","14","23.200000000000003","0.0","1.8","20","14.45","1600","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","1","-1","14","14","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 16:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","0","-1","14","14","23.200000000000003","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","0","-1","14","14","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","0","-1","14","14","23.200000000000003","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","0","-1","14","14","23.200000000000003","0.0","1.8","20","14.45","1600","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-2","0","-1","14","14","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","0","-1","14","14","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","0","-1","14","14","23.400000000000002","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","0","-1","14","14","23.400000000000002","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","0","-1","14","14","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","0","-1","14","14","23.400000000000002","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-3","-1","-2","14","14","23.400000000000002","0.0","1.8","21","14.81","1600","80","490","540","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","0","-1","14","14","23.400000000000002","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 17:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-3","-1","-2","14","14","23.400000000000002","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-3","-1","-1","14","14","23.400000000000002","0.0","1.8","20","14.45","1600","80","490","540","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","25","39","-3","-1","-2","14","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","25","39","-3","-1","-2","14","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-3","-1","-2","14","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-3","-1","-2","14","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-3","-1","-2","14","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-3","-1","-2","14","14","23.400000000000002","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-3","-1","-2","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-1","-2","13","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-3","-2","-2","13","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","37","-3","-2","-2","13","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 18:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","36","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-4","-2","-3","12","13","23.8","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-3","12","13","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","25","36","-3","-2","-2","12","13","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-2","12","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-3","12","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-3","12","13","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-3","12","13","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-3","12","13","23.8","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-4","-3","-3","12","13","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 19:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","12","12","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-2","-3","11","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
