"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Apr.2019 20:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","12","12","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","12","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","12","12","23.6","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 20:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:05:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.45","1550","80","490","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","21","14.09","1500","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1500","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","1.8","21","14.09","1500","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","12","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 21:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-4","11","12","23.6","0.0","1.8","21","14.09","1500","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","2.0","21","13.74","1500","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:20:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","37","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","12","11","23.6","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.6","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","37","-4","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","37","-4","-3","-3","11","11","23.6","0.0","2.0","20","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 22:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-5","-3","-4","11","11","23.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-5","-3","-4","11","11","23.8","0.0","2.0","20","14.09","1550","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-3","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-3","11","11","23.6","0.0","1.8","20","13.74","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","2.0","21","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","2.0","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:25:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","2.0","20","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:35:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","1.8","21","14.09","1550","80","490","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-3","11","12","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Apr.2019 23:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-3","-4","11","11","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","-1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-5","-4","-4","11","11","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","36","-5","-4","-4","11","11","23.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.400000000000002","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","2.0","20","14.09","1550","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 00:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","20","14.45","1550","80","470","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","12","24.400000000000002","0.0","2.0","21","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","1.8","21","14.45","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","20","14.45","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:15:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","21","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","1.8","21","14.45","1600","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 01:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","23.8","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-5","-4","-4","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","11","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","25","36","-6","-4","-4","11","11","24.200000000000003","0.0","2.0","21","14.09","1550","80","480","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","25","36","-5","-4","-4","11","12","24.400000000000002","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","12","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-5","-4","-4","11","11","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 02:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","25","36","-5","-4","-4","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","11","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","25","36","-6","-4","-4","11","11","23.8","0.0","2.0","20","14.45","1550","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:10:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","38","-5","-3","-4","11","10","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","36","-6","-4","-4","11","11","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","25","36","-6","-4","-4","10","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-6","-4","-4","11","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","11","11","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","25","37","-5","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","25","36","-6","-4","-4","11","11","23.8","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","10","11","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","25","36","-6","-4","-4","11","11","24.400000000000002","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 03:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","25","36","-5","-4","-4","11","11","24.400000000000002","0.0","2.0","21","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","38","-5","-4","-4","11","11","23.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","25","38","-5","-4","-4","12","11","23.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","36","-6","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","37","-5","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","36","-6","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","25","36","-6","-4","-4","10","11","24.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:30:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","10","11","24.200000000000003","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","25","36","-6","-4","-4","10","10","24.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:45:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","25","36","-6","-4","-4","11","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:50:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-5","-4","-4","10","11","23.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 04:55:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:00:32","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","25","36","-6","-4","-4","11","11","23.8","0.0","2.0","22","14.45","1550","80","470","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","10","11","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","25","37","-5","-4","-4","11","11","23.6","0.0","2.0","21","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","25","36","-6","-4","-4","10","11","23.8","0.0","2.0","22","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-4","11","11","24.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","25","36","-6","-4","-4","10","11","23.8","0.0","2.0","21","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","25","38","-5","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","38","-5","-4","-4","11","11","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","36","-6","-4","-4","11","11","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","36","-6","-4","-4","10","11","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","25","36","-6","-4","-5","10","11","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 05:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","25","36","-6","-4","-4","11","10","24.6","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 06:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","25","36","-6","-4","-4","11","11","24.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
