"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"12.Apr.2019 16:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","44","25","38","-1","2","0","15","15","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 16:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","44","25","38","-1","1","0","14","15","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 16:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","44","25","38","-1","1","0","14","15","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 16:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","44","25","39","-1","1","0","14","15","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 16:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","44","25","38","-1","1","0","14","15","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 16:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","44","25","39","-1","1","0","14","15","23.200000000000003","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 16:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","15","23.200000000000003","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","15","23.200000000000003","0.0","1.8","20","14.81","1600","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-2","1","0","14","14","23.200000000000003","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","14","23.400000000000002","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","39","-1","1","0","14","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","39","-2","0","0","14","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","39","-2","0","0","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","-1","0","0","14","14","23.400000000000002","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","-2","0","0","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","-2","0","-1","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","23","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","-2","0","-1","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 17:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","-2","0","0","14","14","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","38","47","25","38","-2","0","-1","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","36","-2","0","-1","13","14","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","25","36","-2","0","-1","13","14","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","50","25","36","-2","0","-1","13","15","23.6","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","52","25","36","-2","-1","-1","12","15","23.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","52","25","36","-2","0","-1","13","15","23.6","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","36","25","34","4","6","12","12","10","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","5","35.0","35.0","-78","-78","36","45","-78","-78","-78","36","35","31","25","32","5","6","15","11","10","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","35.0","34.5","-78","-78","37","46","-78","-78","-78","37","34","27","25","31","4","7","15","12","9","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","25","25","31","4","8","14","11","9","8.6","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","24","25","31","4","8","13","11","9","8.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 18:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","23","25","31","4","8","12","11","9","8.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","33","21","25","31","3","8","12","11","9","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","21","24","31","3","8","11","10","9","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","24","30","3","8","10","10","9","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","24","30","3","8","10","10","9","8.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","24","30","3","7","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.25","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","24","30","3","7","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","24","29","3","7","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","16","24","29","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","23","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","16","24","29","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","23","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","14","24","29","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","23","3","32.25","31.75","-78","-78","38","47","-78","-78","-78","38","32","29","24","32","0","0","1","7","10","18.400000000000002","0.0","1.4000000000000001","19","14.45","1550","80","470","510","0","0","0.8","0.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 19:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","23","2","32.5","36.5","-78","-78","38","48","-78","-78","-78","38","37","47","24","38","-7","1","-6","9","12","22.8","0.0","3.8000000000000003","48","25.55","2650","108","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","22","1","33.0","37.5","-78","-78","39","49","-78","-78","-78","39","37","51","24","38","-6","1","-6","10","12","23.200000000000003","0.0","4.0","48","25.55","2650","108","520","580","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","23","1","33.0","37.0","-78","-78","39","49","-78","-78","-78","39","37","54","24","38","-6","-1","-5","19","12","22.6","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","22","1","33.25","37.5","-78","-78","39","49","-78","-78","-78","39","37","57","24","38","-6","-2","-5","19","13","22.8","0.0","4.0","48","24.48","2600","106","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","22","1","33.75","37.75","-78","-78","39","49","-78","-78","-78","39","37","58","24","38","-6","-3","-6","17","13","23.200000000000003","0.0","4.0","48","24.48","2550","105","540","580","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","22","1","33.75","38.25","-78","-78","39","49","-78","-78","-78","39","38","59","24","39","-7","-6","-6","-6","13","23.400000000000002","0.0","4.0","49","24.12","2550","105","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","22","0","34.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","58","24","40","-7","-6","-6","-6","13","23.8","0.0","4.2","48","24.48","2550","105","530","560","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","22","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","59","24","40","-7","-6","-7","-5","12","23.8","0.0","4.0","48","24.48","2550","105","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","22","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","61","24","40","-7","-6","-7","-6","12","24.200000000000003","0.0","4.2","49","24.48","2550","105","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","22","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","61","24","40","-7","-6","-7","-7","12","24.400000000000002","0.0","4.2","49","24.12","2550","105","530","570","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","62","24","37","-8","-7","-7","-7","12","24.8","0.0","4.2","49","24.48","2550","105","530","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","22","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","62","25","40","-7","-6","-6","3","12","24.400000000000002","0.0","3.8000000000000003","44","24.48","2550","105","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 20:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","62","25","41","-7","-7","-7","-7","12","24.400000000000002","0.0","3.8000000000000003","44","24.48","2550","105","520","550","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","25","40","-7","-6","-6","-6","12","24.400000000000002","0.0","3.4000000000000004","41","24.12","2550","105","520","560","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","25","41","-7","-6","-6","2","12","24.400000000000002","0.0","3.4000000000000004","40","24.12","2550","104","510","550","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","36.25","40.5","-78","-78","39","50","-78","-78","-78","39","40","61","25","38","-7","-7","-7","-6","12","24.8","0.0","3.6","41","23.40","2450","102","520","560","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","25","40","-7","-6","-6","9","11","24.400000000000002","0.0","3.2","37","22.33","2350","100","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","25","40","-7","-6","-6","-6","11","24.200000000000003","0.0","2.8000000000000003","32","22.69","2400","100","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","22","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","58","25","40","-6","-1","-5","11","11","23.8","0.0","2.8000000000000003","33","21.61","2300","98","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","22","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","54","25","40","-6","-1","-5","12","11","23.8","0.0","2.8000000000000003","32","20.54","2150","94","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","52","25","40","-6","-1","-5","12","11","24.200000000000003","0.0","2.8000000000000003","33","19.47","2100","92","500","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","52","25","41","-6","-1","-5","12","11","24.200000000000003","0.0","2.8000000000000003","32","18.39","1950","89","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","52","25","41","-6","-1","-5","12","11","24.400000000000002","0.0","2.8000000000000003","33","17.32","1900","87","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","25","41","-6","-2","-5","12","11","24.400000000000002","0.0","2.8000000000000003","33","16.96","1800","85","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"12.Apr.2019 21:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-6","-1","-5","12","11","24.6","0.0","2.8000000000000003","33","15.89","1700","82","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-6","-2","-5","12","11","24.6","0.0","2.8000000000000003","32","15.17","1700","82","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-6","-2","-5","12","11","24.6","0.0","2.8000000000000003","32","15.53","1650","82","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-6","-2","-5","12","11","24.8","0.0","2.8000000000000003","32","15.17","1650","82","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-6","-2","-5","12","11","24.8","0.0","2.8000000000000003","33","15.53","1650","82","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","25","41","-6","-2","-5","12","11","24.400000000000002","0.0","2.6","28","14.45","1600","81","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-6","-2","-5","12","11","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-6","-2","-5","12","11","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-6","-2","-5","12","11","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-6","-3","-5","12","11","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-6","-3","-5","12","11","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-6","-3","-5","12","10","24.6","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 22:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","52","25","41","-6","-3","-6","12","10","24.6","0.0","2.6","29","14.45","1550","80","500","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","52","25","41","-6","-3","-5","12","11","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-3","-6","12","10","24.6","0.0","2.6","28","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-3","-6","12","10","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-3","-6","12","10","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-3","-6","12","10","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-4","-6","12","10","24.6","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-3","-6","12","10","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-4","-6","12","10","24.8","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-4","-6","12","10","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-4","-6","12","10","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-4","-6","11","10","24.8","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"12.Apr.2019 23:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-4","-6","11","10","24.8","0.0","2.6","29","14.81","1600","80","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","25","41","-7","-4","-6","11","10","24.8","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","25","38","-7","-4","-6","11","10","25.0","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","57","25","37","-7","-5","-6","10","10","25.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","59","25","37","-7","-5","-6","9","10","26.0","0.0","2.6","29","14.45","1550","80","510","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","61","25","37","-7","-5","-6","10","10","26.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","62","25","37","-7","-5","-6","10","10","26.400000000000002","0.0","2.6","28","14.45","1550","80","500","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","61","25","37","-7","-4","-6","10","10","25.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","60","25","37","-7","-5","-6","10","10","25.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","61","25","37","-7","-5","-6","10","10","26.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","64","25","37","-7","-5","-6","10","10","26.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","63","25","37","-7","-5","-6","10","10","26.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 00:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","62","25","37","-7","-5","-6","10","10","26.6","0.0","2.8000000000000003","29","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","64","25","37","-7","-5","-6","10","10","26.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","62","25","37","-7","-5","-6","10","10","26.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","63","25","37","-7","-5","-6","10","10","26.8","0.0","2.8000000000000003","29","14.09","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","64","25","37","-7","-5","-6","10","10","26.400000000000002","0.0","2.6","29","14.45","1550","80","490","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","61","25","38","-7","-5","-6","10","10","25.400000000000002","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","25","38","-8","-5","-7","10","10","25.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","60","25","37","-8","-5","-7","9","10","26.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","63","25","38","-8","-5","-7","10","10","26.6","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","63","25","38","-8","-5","-7","10","10","26.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","62","25","38","-8","-5","-7","9","10","26.400000000000002","0.0","2.8000000000000003","29","14.09","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","62","25","38","-8","-6","-7","10","10","27.0","0.0","2.8000000000000003","28","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 01:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","65","25","38","-8","-5","-7","10","10","26.6","0.0","2.8000000000000003","28","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","62","25","38","-8","-5","-7","10","10","25.8","0.0","2.6","28","14.09","1550","80","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","60","25","38","-8","-5","-7","9","9","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","39","-8","-5","-7","10","9","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","38","-8","-5","-7","10","9","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","39","-8","-6","-7","10","9","25.400000000000002","0.0","2.6","29","14.09","1500","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","25","38","-8","-6","-7","9","9","25.400000000000002","0.0","2.6","29","14.09","1500","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","59","25","38","-8","-6","-7","9","9","26.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","61","25","38","-9","-6","-7","9","9","26.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
