"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Apr.2019 02:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","62","26","38","-9","-6","-7","9","9","26.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","25","38","-9","-6","-7","9","9","26.8","0.0","2.8000000000000003","28","14.09","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","26","38","-9","-6","-7","9","9","26.8","0.0","2.8000000000000003","28","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 02:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","25","38","-9","-6","-7","9","9","26.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","25","38","-9","-6","-7","9","9","26.8","0.0","2.6","28","14.09","1500","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","26","38","-9","-6","-7","9","9","26.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","64","26","38","-9","-6","-8","9","9","26.6","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","26","38","-9","-7","-8","9","9","27.400000000000002","0.0","2.8000000000000003","28","14.09","1550","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","65","26","38","-9","-6","-8","9","9","26.6","0.0","2.6","29","14.09","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","26","38","-9","-7","-8","9","9","26.6","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","62","26","38","-9","-6","-8","9","9","25.8","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","60","26","41","-9","-6","-8","9","9","25.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","26","41","-9","-6","-8","9","8","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","40","-9","-6","-8","10","9","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","38","-9","-7","-8","9","9","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 03:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","59","26","38","-10","-7","-8","8","9","25.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","26","41","-9","-7","-8","9","9","25.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","26","38","-10","-7","-9","9","9","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","58","26","38","-10","-8","-9","8","9","26.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","62","26","38","-10","-8","-9","8","10","27.400000000000002","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","65","26","38","-10","-8","-9","8","10","26.8","0.0","2.6","29","14.45","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","65","26","38","-11","-7","-9","8","10","26.0","0.0","2.6","28","14.45","1550","80","500","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","61","26","41","-11","-7","-9","9","10","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","58","26","41","-11","-7","-9","10","10","24.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","26","41","-11","-8","-9","10","10","24.8","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-11","-8","-9","10","10","24.6","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.0","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-12","-8","-10","10","10","24.8","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 04:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.0","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-12","-9","-10","9","9","24.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-12","-9","-11","9","9","24.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-13","-9","-11","9","9","24.8","0.0","2.8000000000000003","33","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","57","26","41","-14","-9","-12","8","9","24.8","0.0","2.8000000000000003","33","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","22","-4","37.5","35.0","-78","-78","42","54","-78","-78","-78","42","33","34","26","2","2","2","34","4","6","8.6","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","36.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","25","43","-8","-3","-7","17","12","25.8","0.0","5.6000000000000005","62","14.45","1550","80","570","600","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","65","25","43","-9","-3","-8","12","10","26.0","0.0","4.0","44","14.45","1550","80","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","63","25","43","-9","-3","-8","10","9","26.400000000000002","0.0","4.0","44","14.45","1550","80","530","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","25","43","-9","-3","-8","11","9","26.0","0.0","4.0","43","14.45","1550","80","520","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.0","43.75","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-9","-3","-8","11","8","26.400000000000002","0.0","4.0","44","14.45","1550","80","530","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.5","43.75","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-9","-3","-8","11","9","26.400000000000002","0.0","4.0","43","14.45","1600","80","530","560","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-9","-3","-8","10","9","26.400000000000002","0.0","4.0","43","15.53","1700","82","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 05:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-9","-3","-8","10","8","26.0","0.0","3.4000000000000004","38","15.53","1650","82","530","560","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","61","26","43","-9","-3","-8","11","8","26.0","0.0","3.4000000000000004","38","15.89","1700","82","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-9","-4","-8","11","8","26.0","0.0","3.4000000000000004","39","15.53","1700","82","510","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-9","-4","-8","11","8","26.0","0.0","3.4000000000000004","38","15.89","1700","82","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","26","42","-9","-4","-8","10","8","26.400000000000002","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","26","42","-9","-4","-7","11","8","25.8","0.0","3.0","34","15.89","1700","82","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","40","-9","-5","-8","11","8","25.8","0.0","3.0","34","15.53","1650","82","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","26","38","-9","-6","-8","9","8","26.400000000000002","0.0","3.0","34","15.89","1650","82","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","22","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","61","26","38","-9","-6","-8","9","8","27.6","0.0","3.2","33","15.89","1650","82","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","26","38","-9","-6","-8","9","9","28.6","0.0","3.2","33","15.53","1700","82","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","69","26","38","-9","-6","-8","9","9","28.6","0.0","3.2","33","15.53","1700","82","520","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","69","26","38","-9","-5","-8","9","9","27.8","0.0","3.2","33","15.53","1700","82","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 06:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","67","26","38","-9","-6","-8","9","9","27.8","0.0","3.2","34","15.17","1700","82","510","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","67","26","38","-9","-6","-8","9","9","28.6","0.0","3.2","34","15.53","1700","82","500","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","69","26","38","-9","-5","-8","9","10","27.8","0.0","3.2","34","15.53","1700","82","510","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","22","-3","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","67","26","38","-9","-6","-8","9","10","27.6","0.0","3.2","33","15.89","1650","82","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","64","26","41","-8","-6","-7","10","10","25.0","0.0","2.2","25","15.89","1650","82","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","59","26","41","-8","-6","-7","11","10","25.0","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-8","-6","-7","11","10","25.0","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-9","-6","-7","11","10","24.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","38.25","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-9","-6","-7","11","11","24.8","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","38.25","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-9","-6","-7","11","11","24.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-3","38.25","41.5","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-9","-6","-7","11","11","24.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","38.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","26","41","-9","-7","-7","11","11","24.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 07:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","26","41","-9","-7","-8","11","10","24.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","38.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","26","41","-9","-7","-8","10","10","24.6","0.0","2.2","24","14.09","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","26","41","-10","-7","-8","11","10","24.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.75","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","26","41","-10","-7","-8","11","10","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-2","37.75","41.0","-78","-78","41","52","-78","-78","-78","41","41","54","26","41","-10","-7","-8","11","11","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","37.75","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","26","41","-10","-7","-8","11","11","24.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-10","-7","-8","11","11","24.400000000000002","0.0","2.2","24","14.09","1550","80","480","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","22","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-10","-7","-9","11","11","24.400000000000002","0.0","2.2","24","14.09","1550","80","480","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","37.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","26","40","-9","-6","-7","11","11","23.8","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-8","-6","-7","12","12","23.8","0.0","1.8","20","13.74","1500","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-8","-6","-6","12","12","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","22","0","37.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","26","39","-8","-4","-6","12","12","23.6","0.0","2.6","29","38.09","3850","150","490","530","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 08:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","25.0","0","22","0","37.0","25.75","-78","-78","39","50","-78","-78","-78","39","24","32","25","20","26","27","30","18","11","20.8","0.0","1.6","29","14.45","1550","80","0","0","0","0","1.0","11.200000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","0","37.0","40.5","-78","-78","39","50","-78","-78","-78","39","40","55","25","40","-3","0","-2","14","14","23.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","1","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-1","15","13","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","1","37.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-2","0","-1","15","14","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","1","37.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","47","25","40","-2","0","-1","15","14","23.8","0.0","1.8","19","14.09","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","22","2","37.0","40.0","-78","-78","38","48","-78","-78","-78","38","40","47","25","40","-2","0","-1","15","14","23.8","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","22","2","36.5","37.0","-78","-78","38","48","-78","-78","-78","38","36","34","25","36","1","3","10","14","9","7.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","22","2","36.5","36.5","-78","-78","38","48","-78","-78","-78","38","36","29","25","34","1","5","13","11","8","7.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","2","36.25","36.25","-78","-78","38","48","-78","-78","-78","38","36","26","25","33","1","5","13","11","8","7.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","22","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","24","25","33","2","6","13","11","8","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","22","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","23","25","32","2","7","12","11","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","22","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","22","25","32","2","8","12","12","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 09:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","21","25","32","2","8","12","12","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","20","25","32","2","9","12","12","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","20","25","31","3","9","12","12","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","18","25","31","2","8","11","11","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","18","25","31","2","8","11","11","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","21","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","17","25","31","3","7","10","10","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","21","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","17","25","31","3","8","10","10","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","21","5","34.5","34.25","-78","-78","36","45","-78","-78","-78","36","34","16","25","31","3","8","10","11","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","21","6","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","16","25","31","4","8","10","11","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","21","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","16","25","31","4","9","10","11","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","16","25","30","4","9","10","11","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","16","25","30","4","9","11","11","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 10:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","16","24","30","4","9","11","11","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","16","24","30","5","9","11","11","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","16","24","30","4","9","11","11","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","7","33.25","33.0","-78","-78","35","43","-78","-78","-78","35","33","14","24","30","5","9","10","11","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","14","24","30","5","9","10","11","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","21","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","14","24","30","6","9","10","12","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","14","24","30","6","9","11","12","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","9","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","14","24","29","6","10","11","12","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","8","32.5","32.5","-78","-78","34","41","-78","-78","-78","34","32","14","24","29","7","10","11","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","16","24","29","6","10","11","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","14","24","29","6","10","11","12","12","9.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","6","32.25","31.75","-78","-78","35","43","-78","-78","-78","35","31","14","24","29","5","10","11","12","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 11:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","6","31.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","38","24","37","-7","-3","0","9","16","22.400000000000002","0.0","2.8000000000000003","35","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","9","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","0","4","0","13","17","22.400000000000002","0.0","2.8000000000000003","36","25.91","2700","109","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","11","32.5","35.25","-78","-78","34","41","-78","-78","-78","34","35","45","24","36","2","4","2","15","18","21.8","0.0","2.0","26","25.91","2700","109","360","400","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","11","32.5","32.5","-78","-78","33","39","-78","-78","-78","33","32","33","24","32","9","9","12","17","17","10.0","0.0","0.4","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","11","32.5","32.5","-78","-78","33","39","-78","-78","-78","33","32","31","24","31","8","11","17","17","14","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","11","32.25","32.25","-78","-78","33","39","-78","-78","-78","33","32","28","24","30","9","13","18","18","15","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","21","10","32.25","32.25","-78","-78","33","39","-78","-78","-78","33","31","27","24","30","8","14","18","18","15","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","10","31.75","31.75","-78","-78","33","40","-78","-78","-78","33","31","26","24","30","8","14","18","18","15","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","11","31.75","31.75","-78","-78","33","40","-78","-78","-78","33","31","24","24","29","9","15","17","18","16","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","12","31.75","31.75","-78","-78","32","38","-78","-78","-78","32","31","24","24","29","10","15","17","18","16","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","10","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","24","24","29","9","15","18","18","16","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","10","31.5","31.5","-78","-78","33","40","-78","-78","-78","33","31","23","24","29","8","15","17","18","16","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 12:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","10","31.5","31.0","-78","-78","33","40","-78","-78","-78","33","31","22","24","29","8","14","17","17","16","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","10","31.0","31.0","-78","-78","33","40","-78","-78","-78","33","31","22","24","29","8","14","17","17","16","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
