"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Apr.2019 13:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","21","9","31.0","31.0","-78","-78","33","40","-78","-78","-78","33","30","21","24","28","8","14","16","16","15","9.600000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","21","8","30.5","30.5","-78","-78","34","41","-78","-78","-78","34","30","21","24","28","8","13","16","16","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","21","8","31.0","34.25","-78","-78","35","42","-78","-78","-78","35","34","41","24","35","-3","1","1","11","18","21.400000000000002","0.0","2.8000000000000003","35","25.91","2700","109","480","520","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","7","31.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","44","24","36","-1","3","-1","13","17","21.8","0.0","2.8000000000000003","35","25.55","2700","110","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","7","31.5","35.25","-78","-78","35","43","-78","-78","-78","35","35","46","24","36","-1","3","-1","13","16","21.8","0.0","2.8000000000000003","35","25.91","2700","110","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","21","7","31.75","35.75","-78","-78","35","43","-78","-78","-78","35","36","47","24","37","-1","3","0","13","17","22.400000000000002","0.0","3.0","36","24.84","2600","108","490","530","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","24","37","-1","3","0","14","17","22.400000000000002","0.0","3.0","36","24.84","2600","108","490","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","8","32.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","48","24","37","-1","3","0","14","18","22.400000000000002","0.0","3.0","33","24.84","2600","108","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","7","32.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","47","24","37","0","4","1","14","18","22.400000000000002","0.0","2.8000000000000003","32","24.84","2600","108","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","24","37","0","3","1","14","17","22.200000000000003","0.0","2.4000000000000004","29","24.84","2600","107","380","420","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 13:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","46","24","37","0","3","1","15","17","22.200000000000003","0.0","2.2","26","23.05","2450","102","370","410","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 14:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","21","7","33.0","36.5","-78","-78","35","43","-78","-78","-78","57","36","45","24","37","0","3","1","15","18","22.8","0.0","2.8000000000000003","34","16.24","1700","84","370","410","0","0","0.0","0.0","0.0","0.0","1.8","4.0"
"13.Apr.2019 14:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","21","6","49.25","57.5","-78","-78","35","43","-78","-78","-78","57","57","70","24","57","-2","9","-2","17","20","36.4","0.0","6.2","55","19.11","2800","109","530","580","0","0","0.0","0.0","0.0","0.0","4.2","11.0"
"13.Apr.2019 14:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","21","7","53.25","54.5","-78","-78","36","44","-78","-78","-78","57","53","60","24","54","8","13","19","34","18","9.200000000000001","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 14:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","22","7","47.75","53.25","-78","-78","35","43","-78","-78","-78","57","53","73","25","53","-6","3","2","19","21","33.800000000000004","0.0","5.6000000000000005","54","14.09","2150","93","530","570","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.4"
"13.Apr.2019 14:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","24","8","57.0","58.25","-78","-78","35","43","-78","-78","-78","57","57","67","25","57","11","14","13","35","23","10.200000000000001","0.0","0.4","0","25.55","3700","133","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"13.Apr.2019 14:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","25","8","47.75","53.25","-78","-78","35","42","-78","-78","-78","57","53","77","25","53","-4","3","4","21","22","33.4","0.0","5.2","50","13.74","2100","91","510","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.2"
"13.Apr.2019 14:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","7","58.25","59.5","-78","-78","35","42","-78","-78","-78","57","59","71","26","58","10","13","11","34","24","10.4","0.0","0.4","0","24.84","3650","133","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"13.Apr.2019 14:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","28","8","48.75","53.25","-78","-78","35","43","-78","-78","-78","57","53","77","27","53","-4","3","4","21","22","33.6","0.0","5.0","47","13.74","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","3.2","4.2"
"13.Apr.2019 14:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","30","8","54.5","55.0","-78","-78","35","42","-78","-78","-78","57","55","62","27","55","8","14","23","30","19","9.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 14:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","7","55.0","59.0","-78","-78","35","42","-78","-78","-78","57","59","81","27","59","-5","6","2","21","24","37.800000000000004","0.0","6.2","54","22.69","3350","123","520","570","0","0","0.0","0.0","0.0","0.0","4.2","6.0"
"13.Apr.2019 14:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","7","51.5","52.0","-78","-78","35","43","-78","-78","-78","57","52","66","27","52","7","12","21","28","16","17.6","0.0","1.2000000000000002","18","25.91","3700","133","330","370","0","0","0.0","0.0","0.0","0.0","0.6000000000000001","1.0"
"13.Apr.2019 14:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","7","59.0","61.75","-78","-78","35","43","-78","-78","-78","57","61","84","28","61","2","8","3","42","25","39.2","0.0","4.4","34","24.48","3600","129","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"13.Apr.2019 15:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","7","35.75","38.25","-78","-78","35","43","-78","-78","-78","35","37","60","28","49","9","12","13","27","16","9.200000000000001","0.0","0.2","0","16.24","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","7","31.5","33.25","-78","-78","35","43","-78","-78","-78","35","33","67","28","34","5","4","5","19","16","20.6","0.0","2.0","26","25.19","2600","106","360","400","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","31.75","35.25","-78","-78","35","43","-78","-78","-78","35","35","54","28","36","0","3","1","20","18","21.6","0.0","2.8000000000000003","35","25.91","2700","108","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","31.75","35.25","-78","-78","36","44","-78","-78","-78","36","35","50","28","36","0","3","1","20","18","21.6","0.0","2.8000000000000003","35","25.55","2700","108","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","32.25","35.75","-78","-78","35","43","-78","-78","-78","35","35","49","27","36","0","2","1","20","18","21.8","0.0","2.8000000000000003","35","24.84","2600","106","490","520","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","50","27","37","0","1","1","18","18","22.200000000000003","0.0","2.8000000000000003","35","24.48","2550","105","490","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","50","27","37","-1","0","0","1","18","22.400000000000002","0.0","3.0","36","23.76","2500","102","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","8","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","48","27","37","1","4","1","15","18","22.200000000000003","0.0","2.4000000000000004","30","23.76","2450","101","470","510","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","8","33.0","36.25","-78","-78","35","42","-78","-78","-78","35","36","46","26","37","1","4","1","15","18","22.200000000000003","0.0","2.2","27","23.05","2400","100","370","430","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","9","33.0","36.25","-78","-78","35","42","-78","-78","-78","35","36","45","26","37","1","4","2","15","19","22.200000000000003","0.0","2.2","26","21.61","2300","98","370","410","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","8","33.0","35.25","-78","-78","34","41","-78","-78","-78","34","35","43","26","36","3","4","3","16","19","21.400000000000002","0.0","1.6","20","21.61","2250","98","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 15:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","8","33.0","35.25","-78","-78","35","42","-78","-78","-78","35","35","41","26","36","2","4","3","16","19","21.6","0.0","1.6","20","20.90","2200","96","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","33.0","35.75","-78","-78","35","42","-78","-78","-78","35","35","40","25","36","2","4","3","15","18","21.6","0.0","1.6","19","19.11","2050","92","350","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","33.0","35.75","-78","-78","35","43","-78","-78","-78","35","35","40","25","36","2","4","3","15","18","21.6","0.0","1.6","19","18.39","1950","90","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","33.0","35.75","-78","-78","35","43","-78","-78","-78","35","36","40","25","36","2","4","3","16","18","21.8","0.0","1.6","20","17.32","1900","89","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","8","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","25","36","2","4","3","16","18","21.8","0.0","1.6","19","16.96","1800","86","360","400","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","8","33.25","36.5","-78","-78","35","42","-78","-78","-78","35","36","41","25","37","2","4","3","16","18","21.8","0.0","1.6","19","15.89","1700","83","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","8","33.0","36.5","-78","-78","35","42","-78","-78","-78","35","37","41","25","37","2","4","3","16","18","22.200000000000003","0.0","1.6","20","14.45","1600","81","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","8","33.25","37.0","-78","-78","35","42","-78","-78","-78","35","37","41","25","37","2","4","3","16","18","22.200000000000003","0.0","1.6","19","14.09","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","8","33.25","35.0","-78","-78","35","42","-78","-78","-78","35","34","38","25","33","5","9","5","14","18","11.200000000000001","0.0","0.4","0","14.09","1500","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","30","25","32","8","10","16","15","13","9.600000000000001","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","26","25","31","8","9","17","15","13","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","9","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","25","25","31","8","11","16","15","13","10.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 16:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","8","32.5","32.5","-78","-78","34","41","-78","-78","-78","34","32","24","25","31","8","11","16","14","13","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","8","32.5","32.25","-78","-78","35","42","-78","-78","-78","35","32","23","25","30","7","12","15","14","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","7","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","22","25","30","7","12","15","14","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","20","25","30","7","11","14","13","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","8","32.25","31.75","-78","-78","35","43","-78","-78","-78","35","31","20","24","29","7","11","13","13","11","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","10","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","18","24","29","9","11","12","13","12","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","9","31.75","31.75","-78","-78","33","40","-78","-78","-78","33","31","18","24","29","10","10","12","13","12","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","9","31.5","31.5","-78","-78","34","41","-78","-78","-78","34","31","18","24","29","9","10","13","13","13","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","10","31.5","31.5","-78","-78","34","41","-78","-78","-78","34","31","18","24","29","10","11","12","13","13","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","10","31.5","31.5","-78","-78","33","40","-78","-78","-78","33","31","18","24","29","10","10","12","13","13","10.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","10","31.5","31.0","-78","-78","33","40","-78","-78","-78","33","31","18","24","29","10","11","13","13","14","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","9","31.0","31.0","-78","-78","34","41","-78","-78","-78","34","31","18","24","29","9","9","13","13","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 17:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","8","31.0","31.0","-78","-78","35","42","-78","-78","-78","35","31","17","24","29","7","9","13","13","13","9.600000000000001","0.0","0.0","0","20.54","2050","101","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","31.0","34.5","-78","-78","35","43","-78","-78","-78","35","35","41","24","36","-3","2","1","12","17","21.6","0.0","2.8000000000000003","36","24.48","2650","108","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","31.5","35.25","-78","-78","35","43","-78","-78","-78","35","35","44","24","36","-1","3","-1","13","16","21.8","0.0","2.8000000000000003","36","25.91","2700","110","490","520","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","31.75","35.25","-78","-78","36","44","-78","-78","-78","36","35","46","24","36","-1","3","-1","13","16","22.200000000000003","0.0","2.8000000000000003","35","25.91","2700","110","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","32.25","35.75","-78","-78","36","44","-78","-78","-78","36","36","47","24","37","-1","3","0","13","16","22.400000000000002","0.0","2.8000000000000003","35","24.48","2600","107","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","24","37","-1","3","-1","13","17","22.400000000000002","0.0","2.8000000000000003","35","24.48","2600","106","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","47","24","37","-1","3","0","14","16","22.400000000000002","0.0","2.6","33","24.12","2550","105","490","520","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","47","24","37","0","3","0","14","17","22.6","0.0","2.8000000000000003","32","22.69","2400","101","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","48","24","38","-1","3","0","14","17","22.6","0.0","2.8000000000000003","33","22.33","2400","101","480","520","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","48","24","38","-1","3","0","14","17","22.8","0.0","2.8000000000000003","32","23.05","2350","101","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","48","24","38","0","2","0","14","16","22.6","0.0","2.4000000000000004","30","21.61","2300","99","380","420","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","24","37","0","2","0","14","16","22.400000000000002","0.0","2.2","27","20.90","2200","96","370","410","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 18:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","24","38","-1","2","0","15","16","22.6","0.0","2.2","26","19.82","2100","93","380","420","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","24","37","0","2","1","15","16","22.400000000000002","0.0","2.0","24","18.75","2000","90","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","24","38","0","2","1","15","17","22.400000000000002","0.0","2.0","24","17.68","1900","88","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","24","37","0","2","1","15","17","22.400000000000002","0.0","1.8","20","16.96","1800","86","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","44","24","37","0","2","1","15","17","22.400000000000002","0.0","1.8","21","16.24","1700","83","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","24","37","1","2","1","15","16","22.400000000000002","0.0","1.6","20","14.45","1600","81","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","24","37","0","2","1","15","16","22.400000000000002","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","24","37","0","2","1","15","16","22.400000000000002","0.0","1.6","19","14.09","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","0","2","1","15","16","22.6","0.0","1.6","19","14.09","1550","80","360","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","0","2","1","15","16","22.6","0.0","1.6","20","14.09","1550","80","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","0","2","1","15","16","22.6","0.0","1.6","20","14.09","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","44","24","38","0","2","1","15","16","22.6","0.0","1.6","20","14.09","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 19:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","44","24","38","0","1","1","15","16","22.6","0.0","1.6","19","14.09","1550","80","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","44","24","38","0","2","1","15","16","22.6","0.0","1.6","19","14.45","1550","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","45","24","38","0","1","1","15","16","22.6","0.0","1.6","19","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","45","24","38","0","1","1","15","16","22.6","0.0","1.6","19","14.45","1600","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","0","2","1","15","16","22.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","0","1","1","15","16","22.6","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","46","24","34","0","1","1","14","16","22.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","50","24","34","-1","0","0","13","15","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","-1","0","0","13","15","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","24","34","0","1","1","13","15","23.200000000000003","0.0","1.8","20","13.74","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","25","34","-1","0","0","13","15","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","34","-1","0","0","13","15","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 20:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","34","-1","0","0","13","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","25","34","-1","0","0","13","15","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","52","25","34","-1","0","0","13","15","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","52","25","34","-2","0","0","13","15","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.200000000000003","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","12","14","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","12","14","23.200000000000003","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 21:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","49","25","35","-3","-2","-2","12","14","23.200000000000003","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","12","14","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","12","14","23.200000000000003","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","12","14","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","12","14","23.200000000000003","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.0","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","12","14","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-3","-2","-2","11","13","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","34.5","38.25","-78","-78","39","49","-78","-78","-78","39","38","49","25","36","-3","-2","-2","11","13","23.200000000000003","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","34.5","38.25","-78","-78","39","49","-78","-78","-78","39","38","48","25","36","-3","-2","-2","11","12","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","12","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","34.5","38.25","-78","-78","39","49","-78","-78","-78","39","38","51","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","19","13.74","1500","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","50","25","35","-3","-2","-3","11","12","23.200000000000003","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 22:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","50","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","36","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","50","25","35","-4","-3","-3","11","12","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
