"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Apr.2019 23:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","20","14.09","1550","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","12","23.200000000000003","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","11","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","35","-4","-3","-3","11","11","23.200000000000003","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Apr.2019 23:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","11","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","11","23.200000000000003","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","11","23.200000000000003","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","35","-4","-3","-3","11","11","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","36","-4","-3","-3","11","11","22.8","0.0","1.8","19","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","35","-5","-4","-4","11","11","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","35","-5","-4","-4","10","11","23.200000000000003","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","52","25","35","-5","-4","-4","10","11","23.400000000000002","0.0","1.8","21","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","52","25","37","-5","-4","-4","10","11","23.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","36","-5","-4","-4","11","11","23.200000000000003","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-1","35.0","38.75","-78","-78","40","51","-78","-78","-78","40","39","50","25","35","-6","-4","-5","10","11","24.400000000000002","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","35.0","39.25","-78","-78","40","51","-78","-78","-78","40","40","64","25","35","-7","-4","-4","12","12","28.8","0.0","2.8000000000000003","29","14.09","1550","80","490","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 00:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","70","25","35","-6","-4","-5","10","12","26.400000000000002","0.0","2.8000000000000003","29","14.09","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","65","25","35","-6","-4","-5","10","12","25.8","0.0","2.6","28","14.09","1550","80","480","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","63","25","35","-6","-4","-5","10","12","25.6","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","62","25","35","-6","-4","-5","10","12","25.6","0.0","2.6","29","14.09","1550","80","510","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","61","25","35","-6","-4","-5","10","12","25.400000000000002","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","59","25","35","-6","-4","-5","10","12","25.0","0.0","2.6","29","14.09","1550","80","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","62","25","35","-6","-4","-6","10","12","26.400000000000002","0.0","2.6","28","14.09","1550","80","490","520","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","63","25","36","-6","-4","-5","10","12","26.0","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","62","25","36","-6","-4","-5","10","12","26.0","0.0","2.6","29","14.45","1550","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","63","25","36","-6","-4","-5","10","12","26.0","0.0","2.6","28","14.09","1550","80","500","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","63","25","36","-6","-4","-5","10","12","26.0","0.0","2.6","29","14.45","1550","80","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","60","25","36","-6","-4","-5","10","11","24.8","0.0","2.6","29","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 01:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","25","36","-6","-4","-6","10","11","25.400000000000002","0.0","2.6","29","14.09","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","35.75","40.5","-78","-78","41","52","-78","-78","-78","41","41","58","25","36","-6","-4","-5","10","11","25.0","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","25","36","-6","-4","-6","10","11","24.8","0.0","2.6","29","14.45","1550","80","510","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","25","36","-6","-4","-6","10","11","25.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","60","25","36","-6","-4","-5","10","11","26.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","62","25","36","-6","-4","-6","10","11","26.0","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","60","25","36","-6","-4","-6","10","11","25.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","59","25","36","-6","-4","-5","10","11","25.8","0.0","2.6","28","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","61","25","36","-6","-4","-6","10","11","26.0","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","62","25","36","-6","-4","-5","10","11","26.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","62","25","36","-6","-3","-5","10","11","25.0","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","25","40","-5","-3","-4","12","11","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 02:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","25","40","-5","-3","-4","13","11","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","38","-5","-3","-4","12","11","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-4","-3","-3","13","11","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-5","-3","-4","12","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-5","-3","-4","12","11","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","36","-5","-4","-4","11","11","24.400000000000002","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","40","55","25","36","-5","-4","-4","11","11","24.6","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","40","58","25","36","-5","-4","-4","11","11","24.400000000000002","0.0","2.0","21","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","57","25","36","-5","-4","-4","11","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","490","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","57","25","36","-5","-4","-4","11","11","24.6","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","36","-5","-3","-4","11","11","24.6","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 03:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","56","25","37","-4","-3","-3","11","11","23.8","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","38","-4","-3","-3","12","11","23.8","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","37","-4","-3","-3","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","2.0","20","14.45","1550","80","470","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","52","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","2.0","21","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","38","-4","-3","-3","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","37","-4","-3","-3","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 04:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","52","25","36","-4","-3","-3","11","12","23.8","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","37","-4","-3","-3","11","12","23.8","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.09","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.09","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","23.8","0.0","2.0","21","14.45","1550","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","11","23.8","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","37","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","23.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 05:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","37","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","37","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","37","-4","-3","-3","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 06:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","11","23.8","0.0","2.0","21","14.45","1550","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","11","24.200000000000003","0.0","2.0","20","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","11","23.8","0.0","2.0","21","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","23.8","0.0","2.0","20","14.09","1550","80","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","23.8","0.0","2.0","21","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","12","24.200000000000003","0.0","2.0","20","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","25","36","-4","-2","-3","11","12","24.200000000000003","0.0","2.0","21","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","25","36","-4","-2","-3","11","12","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 07:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","25","36","-3","-2","-3","11","13","24.200000000000003","0.0","2.0","21","14.09","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-3","-2","-2","11","13","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-3","-2","-2","12","14","24.200000000000003","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","2","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-3","-2","-2","12","14","24.200000000000003","0.0","2.0","20","14.09","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","25","37","-3","-1","-2","12","14","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-3","-2","-2","13","14","23.8","0.0","1.8","19","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","40","51","25","36","-2","-2","-2","13","14","24.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-2","-1","-1","13","14","24.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","3","36.25","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-2","-1","-1","13","14","24.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","38","25","35","2","3","9","17","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","33","25","34","2","3","13","13","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","29","25","32","2","6","15","13","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 08:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","27","25","32","3","8","14","13","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","26","25","32","3","10","14","13","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","24","25","31","3","10","13","13","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","24","25","31","3","10","13","13","10","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","34.5","35.0","-78","-78","36","45","-78","-78","-78","36","34","23","25","31","3","11","13","13","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","23","25","31","4","11","13","13","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","22","25","31","4","11","13","13","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","22","25","31","4","11","12","13","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
