"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"14.Apr.2019 09:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","21","25","31","4","11","12","13","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","34.25","33.75","-78","-78","36","44","-78","-78","-78","36","33","21","25","30","4","11","12","13","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","21","25","30","4","11","12","13","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","21","24","30","5","11","12","14","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 09:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","20","24","30","5","11","12","14","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","20","24","30","5","9","12","14","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","24","30","5","9","12","13","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","18","24","30","5","10","12","13","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","18","24","30","6","10","12","13","10","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","24","29","6","10","12","13","10","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","24","29","6","10","12","13","10","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","24","29","6","7","12","13","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","18","24","29","6","7","12","13","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","24","29","6","7","12","13","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","8","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","31","17","24","29","6","9","11","13","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","8","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","17","24","29","7","10","11","13","10","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 10:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","7","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","17","24","29","6","8","12","13","10","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","8","31.75","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","7","9","11","13","11","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","9","31.5","31.5","-78","-78","34","41","-78","-78","-78","34","31","16","24","29","8","10","11","13","11","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","9","31.5","31.5","-78","-78","34","41","-78","-78","-78","34","31","16","24","29","8","10","11","13","12","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","9","31.5","31.5","-78","-78","34","41","-78","-78","-78","34","31","16","24","29","8","11","12","13","12","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","10","31.0","31.0","-78","-78","34","41","-78","-78","-78","34","31","16","24","28","8","10","12","13","13","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","10","31.0","31.0","-78","-78","33","40","-78","-78","-78","33","31","16","24","29","9","10","12","14","14","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","9","31.0","31.0","-78","-78","34","41","-78","-78","-78","34","30","17","24","29","8","9","13","14","14","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","8","30.5","30.5","-78","-78","34","41","-78","-78","-78","34","30","16","24","29","7","8","13","14","13","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","9","30.5","35.25","-78","-78","35","42","-78","-78","-78","35","35","38","24","36","-7","-2","2","10","17","21.6","0.0","2.8000000000000003","36","14.09","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","10","31.0","34.25","-78","-78","33","40","-78","-78","-78","33","34","41","24","35","1","4","2","14","18","21.200000000000003","0.0","2.2","29","25.91","2700","109","370","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","11","31.5","34.25","-78","-78","33","40","-78","-78","-78","33","34","42","24","35","2","5","3","15","19","21.200000000000003","0.0","2.0","26","25.91","2700","109","360","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 11:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","8","31.5","34.25","-78","-78","33","40","-78","-78","-78","33","34","41","24","35","1","4","2","15","19","20.8","0.0","1.8","24","24.48","2600","107","370","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","8","31.5","34.25","-78","-78","34","41","-78","-78","-78","34","34","41","24","35","1","4","2","15","18","21.200000000000003","0.0","1.8","24","24.84","2600","107","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","10","31.75","34.5","-78","-78","35","42","-78","-78","-78","35","34","41","24","35","2","4","2","15","18","21.200000000000003","0.0","1.8","24","23.40","2450","103","360","400","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","10","31.75","34.5","-78","-78","34","41","-78","-78","-78","34","35","41","24","35","2","4","3","15","19","21.400000000000002","0.0","1.8","24","22.33","2350","100","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","12","31.75","34.5","-78","-78","33","39","-78","-78","-78","33","34","41","24","35","4","5","4","16","20","21.200000000000003","0.0","1.6","19","21.61","2300","98","350","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","12","31.75","32.25","-78","-78","32","38","-78","-78","-78","32","32","33","24","31","8","11","10","15","20","10.600000000000001","0.0","0.4","0","14.45","1550","80","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","11","31.75","31.75","-78","-78","32","38","-78","-78","-78","32","31","29","24","31","9","11","17","17","16","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","26","24","29","10","12","18","18","16","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","25","24","29","12","14","17","19","17","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","24","24","29","12","15","18","19","18","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","14","31.0","31.0","-78","-78","31","36","-78","-78","-78","31","31","24","24","29","13","15","18","19","18","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","12","31.0","31.0","-78","-78","32","37","-78","-78","-78","32","31","24","24","29","12","15","19","19","19","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 12:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","31.0","30.5","-78","-78","33","39","-78","-78","-78","33","30","23","24","29","10","15","19","19","18","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:00:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","23","24","29","10","15","18","19","18","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:05:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","22","24","29","10","15","18","19","18","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:10:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","12","30.5","30.25","-78","-78","32","38","-78","-78","-78","32","30","22","24","29","10","15","17","18","18","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:15:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","13","30.25","30.25","-78","-78","32","38","-78","-78","-78","32","30","21","24","28","11","15","17","18","18","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:20:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","13","30.25","30.25","-78","-78","32","37","-78","-78","-78","32","30","21","24","28","11","14","17","18","18","10.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:25:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","13","30.25","29.75","-78","-78","32","37","-78","-78","-78","32","29","21","24","28","11","13","17","18","18","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:30:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","14","29.75","29.75","-78","-78","32","38","-78","-78","-78","32","29","21","24","28","12","14","16","18","18","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:35:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","13","29.75","29.75","-78","-78","32","37","-78","-78","-78","32","29","21","23","28","11","14","17","18","18","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:40:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","14","29.75","29.5","-78","-78","32","37","-78","-78","-78","32","29","20","23","28","12","14","16","18","19","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:45:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","14","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","20","23","28","12","15","16","18","19","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:50:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","13","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","20","23","28","12","15","17","18","19","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 13:55:33","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","14","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","20","23","28","12","15","16","18","19","11.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 14:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","14","29.0","29.0","-78","-78","32","37","-78","-78","-78","57","29","21","23","28","12","15","16","18","19","13.200000000000001","0.0","0.4","18","16.60","1800","87","310","330","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 14:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","13","37.5","42.75","-78","-78","31","36","-78","-78","-78","57","43","45","23","44","2","6","5","16","23","27.0","0.0","3.2","33","11.95","1950","89","480","520","0","0","0.0","0.0","0.0","0.0","2.0","4.4"
"14.Apr.2019 14:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","31","14","53.25","57.0","-78","-78","32","37","-78","-78","-78","57","57","68","23","57","4","10","4","24","27","36.4","0.0","4.0","34","23.40","3350","127","400","0","0","0","0.0","0.0","0.0","0.0","2.6","6.0"
"14.Apr.2019 14:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","16","59.0","59.5","-78","-78","31","36","-78","-78","-78","57","59","71","24","58","8","15","10","30","31","13.8","0.0","0.4","0","25.19","3650","134","560","570","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"14.Apr.2019 14:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","31","15","49.75","53.75","-78","-78","30","35","-78","-78","-78","57","53","71","24","52","5","13","9","25","29","32.6","0.0","3.8000000000000003","34","14.09","2150","92","400","0","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.8000000000000003"
"14.Apr.2019 14:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","16","56.25","59.0","-78","-78","30","35","-78","-78","-78","57","59","74","25","58","6","14","7","26","34","36.6","0.0","4.2","35","24.12","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"14.Apr.2019 14:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","14","54.5","55.0","-78","-78","30","35","-78","-78","-78","57","54","60","25","55","13","19","26","33","28","11.200000000000001","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 14:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","15","53.25","57.0","-78","-78","31","36","-78","-78","-78","57","57","72","25","55","5","13","6","24","32","34.800000000000004","0.0","4.0","34","21.26","3100","117","400","0","0","0","0.0","0.0","0.0","0.0","2.6","5.4"
"14.Apr.2019 14:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","16","59.0","61.0","-78","-78","30","35","-78","-78","-78","57","61","78","26","60","7","15","7","27","36","38.6","0.0","4.2","35","24.84","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.6"
"14.Apr.2019 14:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","37","15","51.0","53.25","-78","-78","30","35","-78","-78","-78","57","53","70","27","52","7","13","11","26","30","32.800000000000004","0.0","3.8000000000000003","34","25.91","3750","134","480","520","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
"14.Apr.2019 14:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","16","59.0","61.0","-78","-78","30","35","-78","-78","-78","57","61","76","27","60","7","15","7","27","35","38.2","0.0","4.2","35","25.19","3700","132","400","20","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.6"
"14.Apr.2019 14:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","14","52.5","52.5","-78","-78","30","35","-78","-78","-78","57","52","67","27","52","12","16","24","31","26","23.400000000000002","0.0","1.8","19","25.91","3750","134","350","380","0","0","0.0","0.0","0.0","0.0","1.0","0.0"
"14.Apr.2019 15:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","15","51.5","56.25","-78","-78","31","36","-78","-78","-78","31","55","60","27","55","13","19","15","35","31","11.600000000000001","0.0","0.4","0","19.82","2050","90","570","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","51","27","40","13","21","30","29","24","11.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","47","27","34","13","23","30","28","23","11.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","14","28.25","33.0","-78","-78","32","37","-78","-78","-78","32","33","53","27","34","2","5","4","16","25","20.400000000000002","0.0","2.6","32","25.55","2700","108","470","510","0","0","1.6","8.200000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","14","28.75","32.25","-78","-78","31","36","-78","-78","-78","31","32","43","27","33","4","6","4","16","23","19.8","0.0","2.0","26","25.55","2700","108","360","400","0","0","1.2000000000000002","6.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","13","29.0","32.25","-78","-78","32","37","-78","-78","-78","32","32","41","27","33","3","6","4","15","23","20.200000000000003","0.0","2.0","25","25.91","2650","109","360","400","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","13","29.5","32.25","-78","-78","31","36","-78","-78","-78","31","32","40","26","33","4","6","5","16","23","19.8","0.0","1.8","24","25.19","2650","107","360","400","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","11","29.5","32.25","-78","-78","32","37","-78","-78","-78","32","32","39","26","33","3","5","4","15","22","20.200000000000003","0.0","1.8","23","24.12","2550","105","370","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","12","29.5","32.5","-78","-78","33","39","-78","-78","-78","33","32","39","25","33","3","5","4","15","21","20.200000000000003","0.0","1.8","24","23.76","2500","102","360","400","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","14","29.75","33.25","-78","-78","32","38","-78","-78","-78","32","33","40","25","34","4","6","5","16","22","20.6","0.0","1.8","24","22.33","2350","99","360","400","0","0","1.0","5.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","14","29.75","33.0","-78","-78","31","36","-78","-78","-78","31","33","38","25","34","6","7","6","17","22","20.200000000000003","0.0","1.4000000000000001","19","21.61","2300","98","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 15:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.75","29.75","-78","-78","31","36","-78","-78","-78","31","29","29","25","29","11","12","13","16","20","11.0","0.0","0.6000000000000001","0","14.45","1550","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.75","29.75","-78","-78","31","36","-78","-78","-78","31","29","28","25","29","13","14","17","18","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","15","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","26","25","29","14","14","18","19","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","26","24","29","14","16","18","19","19","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","13","29.5","29.0","-78","-78","31","36","-78","-78","-78","31","29","25","24","28","13","16","19","19","19","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.0","29.0","-78","-78","31","36","-78","-78","-78","31","29","24","24","28","14","17","18","19","20","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.0","29.0","-78","-78","31","36","-78","-78","-78","31","29","24","24","28","14","17","18","19","20","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","13","29.0","28.75","-78","-78","32","37","-78","-78","-78","32","28","23","24","28","12","16","19","19","19","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.75","28.75","-78","-78","32","37","-78","-78","-78","32","28","23","24","28","11","16","19","18","18","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","13","28.75","28.75","-78","-78","32","38","-78","-78","-78","32","28","21","24","28","13","16","17","18","18","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","13","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","21","24","28","13","16","17","18","18","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","13","28.75","32.25","-78","-78","32","37","-78","-78","-78","32","32","38","24","33","1","4","5","14","22","20.200000000000003","0.0","1.8","25","24.12","2550","107","360","390","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 16:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","13","29.0","32.25","-78","-78","32","37","-78","-78","-78","32","32","38","24","33","3","6","4","15","21","20.200000000000003","0.0","1.8","26","25.91","2750","110","360","410","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","12","29.5","32.5","-78","-78","32","37","-78","-78","-78","32","32","39","24","33","3","5","4","15","21","20.200000000000003","0.0","1.8","26","25.91","2700","110","360","400","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","12","29.5","33.0","-78","-78","32","38","-78","-78","-78","32","33","39","24","34","3","6","4","15","21","20.400000000000002","0.0","2.0","26","25.19","2650","110","360","410","0","0","1.2000000000000002","6.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","12","29.75","33.0","-78","-78","32","38","-78","-78","-78","32","33","40","24","34","3","6","4","15","21","20.6","0.0","2.0","25","24.12","2550","107","360","400","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","12","29.75","33.25","-78","-78","32","38","-78","-78","-78","32","33","41","24","34","3","5","4","15","21","20.6","0.0","2.0","26","23.40","2450","104","360","410","0","0","1.2000000000000002","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","12","30.25","33.25","-78","-78","32","38","-78","-78","-78","32","33","41","24","34","3","6","4","16","21","20.6","0.0","1.8","24","22.69","2350","101","360","400","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","12","30.25","33.25","-78","-78","32","38","-78","-78","-78","32","33","40","24","34","4","6","5","16","21","20.6","0.0","1.6","21","21.61","2300","99","360","400","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:30:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","39","11","46.25","51.0","-78","-78","32","38","-78","-78","-78","57","51","57","24","51","4","10","4","19","23","32.0","0.0","3.8000000000000003","34","12.66","2050","90","480","520","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
"14.Apr.2019 17:35:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","39","12","57.0","59.5","-78","-78","33","39","-78","-78","-78","57","59","73","24","59","4","11","5","25","28","37.800000000000004","0.0","4.2","35","24.48","3550","129","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"14.Apr.2019 17:40:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","39","12","53.75","54.5","-78","-78","32","38","-78","-78","-78","57","54","57","24","53","12","18","27","30","22","11.0","0.0","0.0","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:45:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","40","13","55.5","57.5","-78","-78","32","38","-78","-78","-78","57","57","73","25","57","5","13","6","24","29","36.0","0.0","4.0","34","24.84","3650","130","400","0","0","0","0.0","0.0","0.0","0.0","2.6","3.2"
"14.Apr.2019 17:50:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","41","12","57.5","58.25","-78","-78","32","37","-78","-78","-78","57","57","59","25","57","12","18","24","36","27","10.4","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 17:55:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","42","12","52.0","54.5","-78","-78","32","38","-78","-78","-78","57","53","70","26","54","5","12","9","24","26","33.4","0.0","3.8000000000000003","35","24.12","3550","129","400","10","0","0","0.0","0.0","0.0","0.0","2.6","3.8000000000000003"
"14.Apr.2019 18:00:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","42","11","59.5","61.75","-78","-78","33","39","-78","-78","-78","57","61","77","26","61","6","14","6","26","32","38.800000000000004","0.0","4.2","34","25.55","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.8000000000000003"
"14.Apr.2019 18:05:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","43","11","53.25","53.75","-78","-78","33","39","-78","-78","-78","57","53","54","27","51","12","20","30","29","22","11.0","0.0","0.0","0","24.84","3650","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 18:10:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","43","11","57.0","59.0","-78","-78","33","39","-78","-78","-78","57","59","73","27","58","5","13","6","24","29","36.800000000000004","0.0","4.2","35","24.84","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.4000000000000004"
"14.Apr.2019 18:15:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","44","11","57.0","57.5","-78","-78","33","39","-78","-78","-78","57","57","58","27","55","11","18","26","32","23","10.4","0.0","0.2","0","25.91","3750","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 18:20:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","44","11","52.0","53.75","-78","-78","33","39","-78","-78","-78","57","53","70","28","54","5","12","8","24","26","33.4","0.0","3.8000000000000003","35","24.12","3550","131","460","240","0","0","0.0","0.0","0.0","0.0","2.6","2.8000000000000003"
"14.Apr.2019 18:25:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","44","11","57.0","59.5","-78","-78","33","39","-78","-78","-78","57","59","76","28","59","5","13","5","25","31","36.800000000000004","0.0","4.2","34","24.84","3650","133","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"14.Apr.2019 18:30:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","44","11","47.25","49.75","-78","-78","33","39","-78","-78","-78","57","50","70","28","50","8","7","8","25","25","31.0","0.0","3.6","34","14.09","2150","91","400","440","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.4000000000000004"
"14.Apr.2019 18:35:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","44","10","56.25","59.0","-78","-78","33","39","-78","-78","-78","57","59","75","28","59","0","7","1","23","29","37.0","0.0","4.0","34","24.48","3550","127","400","10","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"14.Apr.2019 18:40:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","44","10","55.5","56.25","-78","-78","33","40","-78","-78","-78","57","55","59","28","56","10","17","24","32","23","10.200000000000001","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 18:45:33","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","44","10","54.5","56.25","-78","-78","33","40","-78","-78","-78","57","56","73","28","55","3","11","4","23","27","34.800000000000004","0.0","3.8000000000000003","35","25.19","3700","134","400","0","0","0","0.0","0.0","0.0","0.0","2.6","3.2"
"14.Apr.2019 18:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","45","10","60.25","61.0","-78","-78","33","40","-78","-78","-78","33","60","67","28","59","10","18","11","34","30","11.600000000000001","0.0","0.4","0","20.18","2700","105","570","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 18:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","45","10","29.5","33.25","-78","-78","33","40","-78","-78","-78","33","33","63","28","34","-2","2","4","18","24","20.400000000000002","0.0","2.6","33","25.55","2650","108","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:00:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","46","8","29.75","33.0","-78","-78","34","41","-78","-78","-78","34","33","48","28","34","2","4","2","20","20","20.400000000000002","0.0","2.6","33","25.91","2700","109","480","530","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:05:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","46","8","29.75","33.25","-78","-78","35","42","-78","-78","-78","35","33","46","28","34","1","3","1","19","19","20.6","0.0","2.8000000000000003","35","25.91","2700","109","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:10:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","47","8","30.25","33.75","-78","-78","35","42","-78","-78","-78","35","34","46","28","35","1","3","1","19","18","20.8","0.0","2.8000000000000003","35","25.55","2650","107","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:15:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","48","7","30.5","34.25","-78","-78","35","42","-78","-78","-78","35","34","47","27","35","0","2","1","17","18","21.200000000000003","0.0","2.8000000000000003","36","24.12","2550","105","490","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:20:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","49","7","30.5","35.0","-78","-78","35","43","-78","-78","-78","35","35","47","27","36","0","1","1","1","18","21.6","0.0","2.8000000000000003","36","23.40","2450","103","480","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:25:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","50","7","31.0","35.25","-78","-78","35","43","-78","-78","-78","35","35","48","27","36","0","1","0","11","18","21.6","0.0","2.8000000000000003","35","22.69","2400","101","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:30:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","51","7","31.5","35.75","-78","-78","35","43","-78","-78","-78","35","36","48","27","36","-1","0","0","0","18","22.200000000000003","0.0","2.8000000000000003","35","23.05","2400","101","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:35:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","51","7","31.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","50","26","37","0","0","0","6","18","22.400000000000002","0.0","3.0","35","22.33","2350","100","490","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:40:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","52","7","31.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","50","26","37","0","0","0","1","17","22.400000000000002","0.0","2.8000000000000003","33","22.33","2350","100","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:45:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","53","6","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","51","26","37","-1","0","0","6","17","22.400000000000002","0.0","2.8000000000000003","32","21.98","2350","100","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 19:50:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","53","6","32.25","36.5","-78","-78","36","44","-78","-78","-78","36","37","51","26","36","-1","0","0","0","17","22.6","0.0","2.8000000000000003","32","22.33","2350","100","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
