"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"14.Apr.2019 19:55:33","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","53","6","32.5","37.0","-78","-78","36","44","-78","-78","-78","36","37","53","26","35","-1","0","0","13","17","22.8","0.0","2.8000000000000003","33","21.98","2350","100","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","54","6","33.0","37.5","-78","-78","36","44","-78","-78","-78","36","37","57","25","33","-2","-2","-1","-1","17","23.400000000000002","0.0","2.8000000000000003","32","22.33","2350","100","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","55","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","37","55","25","37","-1","3","0","13","16","22.400000000000002","0.0","2.6","29","22.33","2350","100","480","520","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","49","25","38","0","3","0","15","16","22.6","0.0","2.4000000000000004","29","21.26","2250","98","480","520","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","0","3","0","14","16","22.6","0.0","2.4000000000000004","30","20.54","2200","96","380","430","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","0","3","1","14","16","22.400000000000002","0.0","2.2","26","19.82","2100","93","370","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","5","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","0","3","0","15","16","22.6","0.0","2.2","27","18.03","1950","89","380","410","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","0","2","1","15","16","22.400000000000002","0.0","2.0","24","18.39","1900","88","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","0","2","1","15","16","22.400000000000002","0.0","2.0","23","16.60","1800","85","370","410","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","44","25","37","1","3","2","15","16","22.200000000000003","0.0","1.8","21","15.89","1700","83","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","1","3","1","15","16","22.400000000000002","0.0","1.8","20","14.81","1600","81","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","0","2","1","15","16","22.400000000000002","0.0","1.8","20","14.45","1550","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 20:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","4","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","0","2","1","15","16","22.400000000000002","0.0","1.6","19","14.09","1550","80","390","430","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","42","25","37","1","2","2","15","16","22.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","42","25","37","0","2","1","15","16","22.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","42","25","37","0","2","1","15","15","22.400000000000002","0.0","1.6","20","14.45","1550","80","480","530","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","42","25","38","0","1","1","14","15","22.400000000000002","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","0","1","1","14","15","22.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","56","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","0","1","1","14","15","22.6","0.0","1.6","19","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","0","1","1","14","15","22.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","-1","1","0","14","15","22.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","55","3","34.25","37.5","-78","-78","38","47","-78","-78","-78","38","37","44","25","38","-1","1","0","14","15","22.6","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","54","3","34.25","37.5","-78","-78","38","47","-78","-78","-78","38","37","44","25","38","-1","1","0","14","14","22.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","53","3","34.25","37.5","-78","-78","38","47","-78","-78","-78","38","37","45","25","38","-1","1","0","14","14","22.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 21:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","53","3","34.25","37.75","-78","-78","38","47","-78","-78","-78","38","37","45","25","38","-1","1","0","14","14","22.8","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:00:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","53","3","34.25","37.75","-78","-78","38","47","-78","-78","-78","38","37","45","25","38","-1","0","0","14","14","22.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:05:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","53","3","34.25","37.75","-78","-78","38","47","-78","-78","-78","38","37","47","25","34","-2","-1","-1","13","14","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:10:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","52","3","34.5","37.75","-78","-78","38","47","-78","-78","-78","38","37","50","25","34","-2","0","-1","12","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:15:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","52","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","52","25","34","-2","0","0","12","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:20:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","52","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","51","25","35","-2","0","0","12","14","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:25:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","52","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","50","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:30:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","52","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","51","25","35","-2","0","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:35:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","52","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","52","25","35","-2","0","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:40:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","52","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:45:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","52","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:50:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","51","3","35.0","38.25","-78","-78","38","48","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Apr.2019 22:55:33","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","51","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","35","-2","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
