"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Apr.2019 09:55:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","33.0","33.0","-78","-78","27","38","-78","-78","-78","27","33","17","24","30","10","11","14","16","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:00:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","13","33.0","33.0","-78","-78","27","38","-78","-78","-78","27","33","17","24","30","10","12","14","16","15","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:05:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","13","33.0","33.0","-78","-78","27","37","-78","-78","-78","27","33","17","24","30","10","13","15","16","15","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:10:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","13","33.0","33.0","-78","-78","27","37","-78","-78","-78","27","33","17","24","29","10","14","15","16","16","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:15:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","13","33.0","33.0","-78","-78","27","37","-78","-78","-78","27","33","17","24","29","11","14","15","16","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:20:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","14","33.0","33.0","-78","-78","27","37","-78","-78","-78","27","33","17","24","29","11","14","15","17","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","14","33.0","33.0","-78","-78","26","36","-78","-78","-78","26","33","17","24","29","11","14","15","17","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:30:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","15","33.0","33.0","-78","-78","26","36","-78","-78","-78","26","32","17","24","29","12","15","15","17","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:35:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","16","33.0","33.0","-78","-78","25","35","-78","-78","-78","25","32","17","24","29","12","15","16","17","17","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:40:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","16","33.0","33.0","-78","-78","25","35","-78","-78","-78","25","32","17","24","29","13","15","16","17","18","11.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:45:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","17","33.0","33.0","-78","-78","25","35","-78","-78","-78","25","32","18","24","29","13","15","16","18","18","11.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:50:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","17","33.0","32.5","-78","-78","25","35","-78","-78","-78","25","32","18","24","29","13","16","17","18","18","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 10:55:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","18","33.0","32.5","-78","-78","25","35","-78","-78","-78","25","32","18","24","29","14","16","17","19","19","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:00:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","18","33.0","32.5","-78","-78","25","35","-78","-78","-78","25","32","18","24","29","14","17","17","19","20","11.600000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:05:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","18","33.0","32.5","-78","-78","25","35","-78","-78","-78","25","32","18","24","29","14","17","18","19","20","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:10:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","19","33.0","32.5","-78","-78","25","35","-78","-78","-78","25","32","18","24","29","14","17","18","20","20","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:15:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","19","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","18","24","29","15","18","18","20","21","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:20:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","19","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","20","24","29","16","18","18","20","21","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","20","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","20","24","29","16","18","18","21","22","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:30:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","20","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","20","24","28","17","19","18","21","22","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:35:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","21","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","20","24","29","18","19","18","21","22","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:40:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","22","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","20","24","29","19","19","18","22","23","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:45:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","22","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","21","24","29","20","20","18","22","23","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:50:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","23","32.5","32.5","-78","-78","25","35","-78","-78","-78","25","32","21","23","29","20","20","19","23","24","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 11:55:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","23","32.25","32.25","-78","-78","25","35","-78","-78","-78","25","31","21","23","29","21","21","19","23","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:00:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","24","32.25","31.75","-78","-78","25","35","-78","-78","-78","25","31","21","23","29","21","21","19","24","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:05:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","24","31.75","31.5","-78","-78","25","35","-78","-78","-78","25","30","22","23","29","22","21","19","24","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:10:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","23","31.75","31.0","-78","-78","25","35","-78","-78","-78","25","30","22","23","29","22","21","20","24","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:15:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","24","31.5","30.5","-78","-78","25","35","-78","-78","-78","25","30","22","23","29","22","22","20","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:20:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","24","31.5","30.25","-78","-78","25","35","-78","-78","-78","25","30","22","23","29","23","22","20","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","25","31.5","29.75","-78","-78","25","35","-78","-78","-78","25","30","22","23","29","23","22","20","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:30:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","26","31.0","29.0","-78","-78","25","35","-78","-78","-78","25","30","22","23","28","24","23","21","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:35:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","26","31.0","28.25","-78","-78","25","35","-78","-78","-78","25","30","22","23","28","24","23","21","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:40:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","27","31.0","28.0","-78","-78","25","35","-78","-78","-78","25","30","23","23","28","25","23","21","25","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:45:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","27","30.5","27.25","-78","-78","25","35","-78","-78","-78","25","30","23","23","28","26","23","22","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:50:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","26","30.5","26.5","-78","-78","25","35","-78","-78","-78","25","29","23","23","28","25","23","23","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 12:55:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","25","30.5","25.75","-78","-78","25","35","-78","-78","-78","25","29","23","23","28","25","23","23","26","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:00:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","25","30.25","25.0","-78","-78","25","35","-78","-78","-78","25","29","23","23","28","25","23","22","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:05:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","26","30.25","24.25","-78","-78","25","35","-78","-78","-78","25","29","23","23","28","26","23","22","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:10:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","27","30.25","23.5","-78","-78","25","35","-78","-78","-78","25","29","23","23","27","26","24","22","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:15:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","26","30.25","22.75","-78","-78","25","35","-78","-78","-78","25","29","23","23","27","26","24","23","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:20:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","26","29.75","22.5","-78","-78","25","35","-78","-78","-78","25","29","23","23","27","26","24","23","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","29.5","22.75","-78","-78","25","35","-78","-78","-78","25","28","23","23","27","26","24","24","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:30:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","28.75","23.25","-78","-78","25","35","-78","-78","-78","25","23","23","22","26","26","24","23","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:35:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","27","25.5","26.75","-78","-78","25","35","-78","-78","-78","25","24","23","22","24","26","24","23","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:40:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","27","24.75","28.0","-78","-78","25","35","-78","-78","-78","25","26","24","22","21","27","24","23","26","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:45:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","27","24.25","28.25","-78","-78","25","35","-78","-78","-78","25","26","24","22","21","27","24","23","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:50:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","27","25.0","28.0","-78","-78","25","35","-78","-78","-78","25","27","24","22","21","27","24","24","26","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 13:55:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","26","25.75","28.0","-78","-78","25","35","-78","-78","-78","25","27","24","22","20","27","24","24","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","26","26.0","28.0","-78","-78","30","35","-78","-78","-78","30","27","24","22","21","27","24","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","28","26.5","28.0","-78","-78","30","35","-78","-78","-78","30","27","24","22","21","28","24","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","27","26.75","28.25","-78","-78","30","35","-78","-78","-78","30","27","24","22","21","28","25","24","26","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","27","26.75","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","28","25","24","27","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","28","26.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","28","25","24","27","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","26","27.25","28.75","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","27","24","25","26","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","27.5","28.75","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","27","25","24","26","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","27","24","24","26","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","27","24","24","26","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","26","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","27","24","24","26","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","28","24","24","26","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 14:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","26","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","22","27","24","25","26","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","27","24","25","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","28","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","28","21","24","26","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","28","22","24","26","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","28","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","21","28","23","24","26","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","22","29","23","24","27","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","23","29","24","25","27","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","26","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","23","28","24","25","27","32","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","23","28","25","25","27","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","26","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","23","28","25","25","26","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:45:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","26","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","23","28","25","25","26","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","27","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 15:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","27","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","28","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","26","26","32","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","27","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","26","26","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","26","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","26","26","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","28","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","27","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","27","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:45:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","26","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","25","26","31","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","26","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","26","26","31","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 16:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","26","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","28","25","26","26","31","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","24","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","26","25","25","26","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","25","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","24","22","24","26","25","25","26","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","26","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","24","22","25","26","24","25","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","26","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","24","22","25","26","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","27","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","24","22","25","27","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","27","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","27","24","24","25","30","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","27","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","27","24","24","25","30","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","28","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","28","24","24","25","30","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","28","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","28","24","24","25","31","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","26","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","28","24","24","25","31","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","26","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","27","24","24","24","30","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 17:55:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","25","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","26","24","24","24","30","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","24","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","26","24","24","24","29","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","25","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","25","24","24","24","29","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","25","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","25","23","24","24","29","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","25","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","27","23","22","25","26","23","23","24","29","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","26","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","26","23","23","23","29","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","24","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","25","25","23","23","23","28","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","23","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","22","22","25","25","23","23","23","28","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","24","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","27","22","22","25","24","23","23","23","28","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","23","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","22","22","25","24","23","23","23","27","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","23","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","22","22","25","24","23","23","23","27","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","22","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","22","22","25","24","23","23","23","27","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 18:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","23","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","22","22","25","23","22","22","22","27","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","22","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","27","22","22","25","23","22","22","22","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","21","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","22","22","25","23","22","22","22","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","20","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","28","21","22","25","22","22","22","22","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","20","31.5","32.5","-78","-78","30","35","-78","-78","-78","30","31","32","22","31","15","18","17","19","26","13.8","0.0","0.6000000000000001","0","13.38","1500","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","20","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","30","22","30","20","20","23","22","23","13.8","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","20","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","28","22","29","20","20","23","22","23","13.8","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","20","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","27","22","28","20","20","22","22","23","13.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","20","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","27","22","28","19","20","22","21","23","13.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","19","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","26","22","28","19","20","22","21","22","13.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","19","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","26","22","28","19","20","21","21","22","13.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","18","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","25","22","28","18","20","21","21","22","13.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 19:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","18","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","24","22","28","18","20","21","21","22","13.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","18","30.5","30.5","-78","-78","30","35","-78","-78","-78","30","30","24","22","28","18","20","20","20","22","13.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","18","30.25","30.5","-78","-78","30","35","-78","-78","-78","30","30","23","22","28","18","19","20","20","21","13.0","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","18","30.5","30.25","-78","-78","30","35","-78","-78","-78","30","30","23","22","28","17","19","20","20","21","13.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","18","30.5","30.5","-78","-78","30","35","-78","-78","-78","30","30","22","23","28","17","18","20","20","21","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","17","30.5","30.5","-78","-78","30","35","-78","-78","-78","30","30","22","22","28","17","18","19","19","21","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","17","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","30","22","23","28","17","17","19","19","21","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","17","29.75","30.25","-78","-78","30","35","-78","-78","-78","30","29","22","23","28","17","17","19","19","20","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
