"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Apr.2019 20:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","17","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","21","23","27","16","17","19","19","20","12.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","23","27","16","17","18","19","20","12.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","16","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","23","27","16","18","18","18","20","12.4","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","16","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","23","27","16","17","18","18","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 20:55:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","20","23","27","16","17","18","18","20","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","20","23","27","15","17","18","18","20","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","16","29.0","28.75","-78","-78","30","35","-78","-78","-78","30","28","20","23","27","15","17","18","18","19","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","15","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","20","23","26","15","17","17","17","19","12.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","15","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","18","23","26","14","16","17","17","19","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.25","28.25","-78","-78","30","35","-78","-78","-78","30","28","18","23","26","14","16","17","17","18","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","18","22","26","14","16","17","17","18","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","18","22","26","14","15","16","16","18","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.25","28.0","-78","-78","31","36","-78","-78","-78","31","28","18","22","26","14","15","16","16","17","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","17","22","26","14","15","16","16","17","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","17","22","26","13","15","16","16","17","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","27.5","28.0","-78","-78","31","36","-78","-78","-78","31","27","17","22","26","13","15","15","15","17","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 21:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","17","22","26","13","15","15","15","17","11.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","14","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","27","17","22","26","13","14","15","15","17","11.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","14","27.5","27.5","-78","-78","31","36","-78","-78","-78","31","27","17","22","26","13","14","15","15","17","11.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","14","28.0","27.5","-78","-78","31","36","-78","-78","-78","31","27","17","22","26","13","14","15","15","16","11.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","13","27.5","26.75","-78","-78","32","37","-78","-78","-78","32","26","22","22","28","11","11","11","14","17","17.400000000000002","0.0","1.2000000000000002","19","13.74","1500","80","360","390","0","0","0.4","0.6000000000000001","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","13","28.0","31.75","-78","-78","32","37","-78","-78","-78","32","31","38","22","33","4","6","4","15","19","20.200000000000003","0.0","2.2","30","25.55","2700","110","470","510","0","0","1.4000000000000001","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","13","28.25","32.25","-78","-78","32","37","-78","-78","-78","32","32","40","22","33","4","7","4","15","19","20.400000000000002","0.0","2.4000000000000004","31","25.91","2700","111","470","510","0","0","1.4000000000000001","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","13","28.25","32.5","-78","-78","32","37","-78","-78","-78","32","32","41","22","33","4","6","4","15","19","20.400000000000002","0.0","2.4000000000000004","30","24.84","2650","109","470","510","0","0","1.4000000000000001","7.2","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","28.75","33.0","-78","-78","32","38","-78","-78","-78","32","33","41","22","34","4","7","4","15","19","20.6","0.0","2.4000000000000004","30","24.84","2650","109","460","510","0","0","1.6","7.2","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","29.0","33.25","-78","-78","32","38","-78","-78","-78","32","33","42","22","34","3","6","4","15","19","20.8","0.0","2.4000000000000004","30","24.48","2550","107","470","510","0","0","1.6","7.2","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","12","29.5","33.75","-78","-78","32","38","-78","-78","-78","32","33","43","23","34","3","6","4","15","19","21.200000000000003","0.0","2.4000000000000004","30","23.76","2500","104","470","510","0","0","1.6","7.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","11","29.5","33.75","-78","-78","32","38","-78","-78","-78","32","33","42","23","34","3","5","3","15","18","20.8","0.0","2.2","29","22.69","2400","102","370","400","0","0","1.4000000000000001","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Apr.2019 22:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","11","29.75","33.75","-78","-78","33","39","-78","-78","-78","33","33","41","23","34","2","5","3","15","18","20.8","0.0","2.0","27","21.61","2300","99","370","410","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","10","30.25","34.25","-78","-78","33","40","-78","-78","-78","33","34","42","23","34","2","4","3","15","17","21.200000000000003","0.0","2.0","26","20.54","2200","96","370","410","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","10","30.25","34.25","-78","-78","33","40","-78","-78","-78","33","34","42","23","35","2","5","3","15","17","21.200000000000003","0.0","2.0","26","19.82","2150","94","370","410","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","10","30.5","34.5","-78","-78","33","40","-78","-78","-78","33","34","42","23","35","3","5","4","16","18","21.200000000000003","0.0","1.8","23","18.75","2000","91","360","400","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","11","31.0","34.5","-78","-78","33","39","-78","-78","-78","33","34","41","23","35","5","6","5","17","18","21.200000000000003","0.0","1.6","20","17.32","1900","88","350","390","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","11","31.5","35.0","-78","-78","33","39","-78","-78","-78","33","35","40","23","35","4","6","5","17","19","21.400000000000002","0.0","1.6","19","16.96","1800","86","350","390","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","30","23","31","11","12","15","16","15","11.0","0.0","0.2","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","28","23","29","11","12","17","15","14","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","26","23","29","11","13","17","15","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","25","23","29","11","13","17","15","14","10.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","23","23","29","11","13","17","15","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","22","23","28","11","13","16","15","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Apr.2019 23:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","22","23","28","11","13","15","14","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","10","31.0","31.0","-78","-78","33","40","-78","-78","-78","33","31","21","23","29","10","12","15","14","14","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","10","31.0","31.0","-78","-78","33","40","-78","-78","-78","33","31","20","23","28","10","12","14","14","14","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","31.0","30.5","-78","-78","33","40","-78","-78","-78","33","30","20","23","28","10","12","14","14","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","10","31.0","31.0","-78","-78","33","40","-78","-78","-78","33","31","18","23","28","9","12","13","13","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","18","23","28","9","12","13","13","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","31.0","30.5","-78","-78","33","40","-78","-78","-78","33","30","17","23","28","9","11","13","13","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","17","23","28","9","11","12","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","17","23","28","9","11","12","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","10","30.25","30.5","-78","-78","33","40","-78","-78","-78","33","30","16","23","28","9","11","12","12","14","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","9","30.25","30.25","-78","-78","34","41","-78","-78","-78","34","30","28","23","31","5","5","5","11","14","18.8","0.0","1.4000000000000001","20","14.09","1550","80","360","390","0","0","0.8","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","7","30.25","34.25","-78","-78","35","43","-78","-78","-78","35","34","41","23","35","-1","3","0","12","17","21.400000000000002","0.0","2.8000000000000003","35","25.91","2700","109","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 00:55:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","7","30.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","44","23","36","0","4","0","13","16","21.6","0.0","2.8000000000000003","35","25.55","2700","109","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","31.0","35.0","-78","-78","35","42","-78","-78","-78","35","35","45","23","36","0","4","0","13","16","21.8","0.0","2.8000000000000003","36","24.84","2600","107","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","31.5","35.25","-78","-78","35","42","-78","-78","-78","35","35","46","23","36","0","4","0","14","17","22.200000000000003","0.0","2.8000000000000003","35","24.48","2600","106","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","31.75","35.75","-78","-78","35","42","-78","-78","-78","35","36","47","23","37","0","4","0","14","16","22.400000000000002","0.0","2.8000000000000003","35","24.12","2550","106","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","31.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","23","37","0","4","0","13","16","22.400000000000002","0.0","3.0","35","24.48","2550","106","490","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","23","37","0","3","0","14","16","22.400000000000002","0.0","3.0","35","24.48","2550","106","490","530","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","7","32.25","35.75","-78","-78","35","43","-78","-78","-78","35","35","47","23","36","0","3","1","14","16","22.200000000000003","0.0","2.4000000000000004","29","24.48","2550","105","450","490","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","46","23","37","0","3","1","14","16","22.400000000000002","0.0","2.4000000000000004","29","23.76","2450","102","380","420","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","46","23","37","0","2","1","14","16","22.200000000000003","0.0","2.2","27","22.33","2400","100","370","410","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","33.75","36.5","-78","-78","35","43","-78","-78","-78","35","36","45","23","37","0","2","1","15","16","22.200000000000003","0.0","2.0","23","21.98","2350","99","360","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","33.75","36.5","-78","-78","35","43","-78","-78","-78","35","36","43","23","37","1","3","2","15","16","22.200000000000003","0.0","1.8","20","20.90","2150","95","350","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","23","37","1","3","2","15","16","21.8","0.0","1.6","20","19.47","2100","92","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 01:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","33.75","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","24","37","2","3","2","16","16","22.200000000000003","0.0","1.6","20","18.75","1950","90","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","7","33.75","36.5","-78","-78","35","43","-78","-78","-78","35","36","42","24","37","2","3","3","16","17","22.400000000000002","0.0","1.6","19","17.68","1900","88","360","390","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","7","33.75","37.0","-78","-78","35","43","-78","-78","-78","35","37","42","24","37","2","3","3","16","17","22.400000000000002","0.0","1.6","20","16.60","1800","85","360","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.75","33.75","-78","-78","35","42","-78","-78","-78","35","33","30","24","32","8","9","15","14","12","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.25","33.25","-78","-78","35","42","-78","-78","-78","35","33","27","24","31","8","10","16","13","12","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.25","33.25","-78","-78","35","42","-78","-78","-78","35","33","25","24","31","8","11","15","13","12","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","7","33.0","33.25","-78","-78","35","43","-78","-78","-78","35","33","23","24","30","7","11","15","13","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","22","24","30","7","10","14","12","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","21","24","30","7","10","13","12","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","32","20","24","30","7","10","13","12","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","24","29","6","10","12","11","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","23","29","6","10","12","11","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 02:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","6","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","24","29","6","9","11","11","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","31","17","23","29","6","9","11","10","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","6","31.75","32.5","-78","-78","36","44","-78","-78","-78","36","33","32","23","33","2","0","1","10","14","20.6","0.0","2.4000000000000004","33","14.09","1550","80","380","420","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","32.25","35.75","-78","-78","36","45","-78","-78","-78","36","35","43","23","36","-3","2","-2","12","15","22.200000000000003","0.0","2.8000000000000003","35","25.91","2700","110","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","5","32.5","36.25","-78","-78","37","46","-78","-78","-78","37","36","46","23","37","-2","2","-2","13","14","22.400000000000002","0.0","3.0","36","26.27","2750","110","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","5","32.5","36.5","-78","-78","36","45","-78","-78","-78","36","36","47","23","37","-2","2","-2","13","14","22.6","0.0","3.0","35","24.84","2600","107","500","540","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","4","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","37","48","23","38","-2","2","-2","13","15","22.6","0.0","3.0","36","25.55","2650","109","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","33.25","37.0","-78","-78","37","46","-78","-78","-78","37","37","49","24","38","-2","2","-2","13","14","22.8","0.0","3.0","35","24.84","2600","107","510","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","4","33.25","36.5","-78","-78","37","46","-78","-78","-78","37","36","50","24","37","-1","1","0","20","14","22.400000000000002","0.0","3.0","36","24.48","2600","106","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","51","24","38","-1","1","0","20","15","22.6","0.0","3.0","35","23.76","2450","103","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","52","24","38","-1","1","0","20","15","22.6","0.0","3.0","35","22.69","2400","101","500","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","24","38","-2","0","-1","13","15","23.200000000000003","0.0","3.0","36","21.26","2250","98","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 03:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","24","39","-2","-1","-1","-1","15","23.400000000000002","0.0","3.0","35","21.61","2250","98","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","24","39","-2","0","-1","15","15","23.400000000000002","0.0","3.0","36","21.61","2300","98","490","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","52","24","38","-1","0","0","17","15","22.8","0.0","2.6","30","20.18","2150","95","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","24","39","-1","-1","0","0","15","23.400000000000002","0.0","2.6","31","19.82","2100","93","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","35.0","37.75","-78","-78","36","45","-78","-78","-78","36","37","51","24","38","-1","2","0","11","15","22.6","0.0","1.8","22","18.75","1950","90","380","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","45","24","37","0","3","1","15","14","22.400000000000002","0.0","1.8","20","18.75","1950","90","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","0","3","1","15","14","22.400000000000002","0.0","1.6","20","17.68","1900","88","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.0","37.5","-78","-78","37","46","-78","-78","-78","37","37","42","24","38","0","2","1","15","14","22.400000000000002","0.0","1.8","19","16.96","1800","86","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","3","35.0","37.5","-78","-78","38","47","-78","-78","-78","38","37","41","24","38","0","2","1","14","14","22.6","0.0","1.8","20","15.89","1700","83","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","3","35.0","37.75","-78","-78","38","47","-78","-78","-78","38","37","42","24","38","0","2","1","14","14","22.6","0.0","1.8","19","14.45","1600","81","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.0","37.75","-78","-78","38","47","-78","-78","-78","38","37","42","24","38","0","2","1","14","14","22.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","24","38","0","1","1","14","14","22.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 04:55:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","24","38","0","2","1","15","14","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:00:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","24","39","0","1","1","15","14","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:05:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","24","39","0","1","0","15","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:10:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","24","39","-1","1","0","15","14","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:15:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","44","24","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","24","38","-1","1","0","14","14","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:25:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","24","39","-1","1","0","14","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","-1","1","0","14","14","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","-1","1","0","14","14","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","-1","1","0","15","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:45:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","24","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:50:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","24","38","-1","0","0","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 05:55:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","24","38","-2","0","-1","14","14","23.400000000000002","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","24","36","-2","-1","-1","14","14","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","51","24","35","-2","-1","-1","12","14","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","35","-2","0","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","51","24","35","-2","0","-1","13","14","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:20:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","51","24","35","-2","-1","-1","13","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","52","24","35","-2","0","-1","12","14","23.6","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:30:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","51","24","35","-2","0","0","13","14","23.6","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:35:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","4","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","35","-1","0","0","13","14","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:40:35","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","53","24","36","-1","0","0","13","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:45:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","51","24","36","-1","0","0","13","14","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 06:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","54","24","35","-1","0","0","13","14","24.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
