"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Apr.2019 06:55:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","57","24","36","-1","0","0","13","15","23.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:00:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","4","35.0","35.0","-78","-78","32","46","-78","-78","-78","32","35","36","24","33","4","4","12","13","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:05:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","5","35.0","35.0","-78","-78","31","45","-78","-78","-78","31","34","31","24","32","4","5","14","13","10","8.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:10:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","5","34.5","34.5","-78","-78","31","45","-78","-78","-78","31","34","28","24","31","4","6","14","13","10","8.6","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:15:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","6","34.5","34.5","-78","-78","31","45","-78","-78","-78","31","34","26","24","31","5","7","14","13","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:20:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","6","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","25","24","31","5","9","13","13","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","6","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","24","24","31","5","10","13","13","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:30:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","6","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","24","24","31","5","10","13","13","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:35:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","23","24","31","6","10","13","13","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:40:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","23","24","31","6","10","12","13","11","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:45:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","22","24","31","6","11","12","12","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:50:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","22","24","30","6","11","12","12","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 07:55:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","22","24","30","7","11","12","13","11","9.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:00:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","8","34.5","34.5","-78","-78","30","42","-78","-78","-78","30","34","22","24","30","7","11","12","13","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:05:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","8","34.5","34.5","-78","-78","30","42","-78","-78","-78","30","34","22","24","30","7","11","13","13","12","9.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","9","34.25","34.25","-78","-78","29","41","-78","-78","-78","29","34","22","24","30","8","11","14","14","13","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:30:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","10","34.25","34.25","-78","-78","29","41","-78","-78","-78","29","34","22","24","30","8","12","14","15","13","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:35:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","10","34.25","34.25","-78","-78","28","40","-78","-78","-78","28","34","22","24","30","9","12","14","15","13","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:40:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","10","34.25","34.25","-78","-78","28","40","-78","-78","-78","28","34","22","24","30","9","12","15","16","14","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:45:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","11","34.25","34.25","-78","-78","28","40","-78","-78","-78","28","34","22","24","30","9","12","15","16","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:50:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","11","34.25","34.25","-78","-78","28","39","-78","-78","-78","28","34","22","24","30","9","13","15","16","14","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 08:55:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","11","34.25","34.25","-78","-78","28","39","-78","-78","-78","28","34","21","24","30","10","14","15","16","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:00:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","11","34.25","34.25","-78","-78","28","39","-78","-78","-78","28","34","21","24","30","10","14","16","16","14","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:05:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","11","34.25","34.25","-78","-78","28","39","-78","-78","-78","28","34","21","24","30","10","14","16","17","14","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:10:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","27","12","34.25","34.25","-78","-78","27","38","-78","-78","-78","27","34","21","24","30","10","14","16","17","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:15:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","26","12","34.25","34.25","-78","-78","27","38","-78","-78","-78","27","33","21","24","30","10","14","15","17","15","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:20:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","26","12","34.25","34.25","-78","-78","27","38","-78","-78","-78","27","33","21","24","30","10","15","15","17","15","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","13","33.75","33.75","-78","-78","27","38","-78","-78","-78","27","33","21","24","30","11","15","15","17","15","10.600000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:30:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","26","13","33.75","34.25","-78","-78","27","37","-78","-78","-78","27","33","20","24","30","11","14","15","17","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:35:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","13","33.75","33.75","-78","-78","27","37","-78","-78","-78","27","33","20","24","30","11","14","15","17","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:40:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","14","33.75","33.75","-78","-78","27","37","-78","-78","-78","27","33","20","24","29","12","15","15","18","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:45:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","14","33.75","33.75","-78","-78","26","36","-78","-78","-78","26","33","20","24","29","12","15","15","18","16","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:50:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","15","33.75","33.75","-78","-78","26","36","-78","-78","-78","26","33","21","24","29","13","16","16","18","17","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 09:55:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","15","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","29","13","17","17","19","17","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:00:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","15","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","29","13","17","17","19","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:05:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","16","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","30","13","17","18","19","18","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:10:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","16","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","29","14","17","18","19","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:15:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","16","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","29","14","17","18","19","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:20:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","16","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","29","14","17","18","19","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:25:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","17","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","29","15","18","18","19","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:30:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","17","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","20","24","28","15","18","18","19","19","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:35:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","18","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","23","28","16","18","18","20","20","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:40:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","18","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","24","28","16","18","18","20","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:45:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","18","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","23","28","17","18","18","20","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:50:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","19","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","21","23","28","17","19","18","21","21","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 10:55:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","20","33.75","33.25","-78","-78","25","35","-78","-78","-78","25","33","21","23","29","18","19","18","21","21","13.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:00:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","20","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","21","23","30","18","20","19","21","22","13.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:05:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","20","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","21","23","30","18","20","19","21","22","13.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:10:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","20","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","21","23","30","19","20","19","22","22","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:15:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","21","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","22","23","30","19","20","19","23","23","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:20:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","21","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","22","23","30","20","21","20","23","23","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:25:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","22","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","22","23","30","20","20","20","23","24","13.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:30:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","22","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","22","23","30","21","21","20","24","25","13.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:35:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","22","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","22","23","30","21","21","21","24","25","13.8","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:40:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","24","33.0","33.0","-78","-78","25","35","-78","-78","-78","25","33","23","23","30","23","22","21","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:45:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","26","24","33.0","32.5","-78","-78","25","35","-78","-78","-78","25","31","23","23","30","23","23","21","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:50:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","26","24","32.5","32.25","-78","-78","25","35","-78","-78","-78","25","31","23","23","29","24","23","21","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 11:55:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","26","26","32.5","31.75","-78","-78","25","35","-78","-78","-78","25","31","23","23","29","24","23","22","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 12:00:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","26","32.25","31.5","-78","-78","25","35","-78","-78","-78","25","31","24","23","29","25","24","22","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 12:05:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","23","26","32.25","30.5","-78","-78","25","35","-78","-78","-78","25","31","24","23","29","26","24","23","26","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 12:40:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","19","26","29.75","24.25","-78","-78","25","35","-78","-78","-78","25","31","25","23","22","27","26","24","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 12:45:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","19","25","29.75","24.25","-78","-78","25","35","-78","-78","-78","25","30","25","23","22","26","26","24","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 12:50:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","18","27","29.75","24.25","-78","-78","25","35","-78","-78","-78","25","25","25","23","22","27","26","24","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 12:55:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","18","27","26.75","26.5","-78","-78","25","35","-78","-78","-78","25","25","25","23","21","28","26","25","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:00:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","18","27","25.5","28.75","-78","-78","25","35","-78","-78","-78","25","26","25","23","21","28","26","25","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:05:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","18","28","25.5","29.0","-78","-78","25","35","-78","-78","-78","25","27","25","22","22","28","26","24","28","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:10:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","18","28","26.0","29.0","-78","-78","25","35","-78","-78","-78","25","28","25","22","22","28","26","25","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:15:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","18","28","26.75","28.75","-78","-78","25","35","-78","-78","-78","25","28","26","22","22","29","26","24","28","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:20:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","18","29","27.5","28.75","-78","-78","25","35","-78","-78","-78","25","28","26","22","22","29","26","25","28","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:25:34","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","18","29","28.0","28.75","-78","-78","25","35","-78","-78","-78","25","28","26","22","23","29","26","25","28","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:30:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","18","30","28.0","29.0","-78","-78","25","35","-78","-78","-78","25","28","26","22","23","30","26","25","28","33","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:35:35","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","18","28","28.25","29.0","-78","-78","25","35","-78","-78","-78","25","28","26","22","23","29","26","25","28","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:40:34","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","18","29","27.25","30.5","-78","-78","25","35","-78","-78","-78","57","31","33","22","32","16","15","17","26","35","19.8","0.0","1.4000000000000001","21","14.45","2250","98","340","390","0","0","0.0","0.0","0.0","0.0","0.8","3.4000000000000004"
"23.Apr.2019 13:45:35","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","18","24","49.25","56.25","-78","-78","25","35","-78","-78","-78","57","56","65","22","56","12","18","12","27","36","35.800000000000004","0.0","4.2","34","14.09","2200","94","470","500","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.800000000000001"
"23.Apr.2019 13:50:34","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","19","26","58.25","61.0","-78","-78","25","35","-78","-78","-78","57","61","79","23","59","8","16","9","30","42","32.0","0.0","0.2","0","25.19","3650","133","320","330","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 13:55:34","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","21","25","47.25","53.75","-78","-78","25","35","-78","-78","-78","57","54","70","23","53","13","19","17","30","38","33.4","0.0","4.0","34","14.09","2150","91","450","490","0","0","0.0","0.0","0.0","0.0","2.6","6.4"
"23.Apr.2019 14:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","23","25","57.0","58.25","-78","-78","30","35","-78","-78","-78","30","57","65","24","56","18","24","20","36","41","15.600000000000001","0.0","0.6000000000000001","0","0.13","0","0","580","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","24","27","35.0","53.75","-78","-78","30","35","-78","-78","-78","30","55","55","24","46","25","28","35","34","33","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","25","27","34.5","52.5","-78","-78","30","35","-78","-78","-78","30","52","50","24","37","26","31","34","35","33","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","25","27","35.0","51.5","-78","-78","30","35","-78","-78","-78","30","51","50","25","34","26","32","34","35","33","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","25","28","35.0","51.0","-78","-78","30","35","-78","-78","-78","30","49","47","25","33","27","33","32","35","34","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","25","30","34.5","49.75","-78","-78","30","35","-78","-78","-78","30","49","46","25","33","28","33","31","35","34","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","25","30","34.5","48.75","-78","-78","30","35","-78","-78","-78","30","48","45","25","32","30","33","31","35","34","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","25","30","34.25","47.75","-78","-78","30","35","-78","-78","-78","30","47","45","25","32","31","33","31","35","35","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","25","30","34.25","47.25","-78","-78","30","35","-78","-78","-78","30","47","45","24","32","31","33","31","35","35","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:45:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","25","30","34.25","45.75","-78","-78","30","35","-78","-78","-78","30","46","44","24","32","32","33","31","35","36","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","25","31","34.25","44.75","-78","-78","30","35","-78","-78","-78","30","46","44","24","32","33","33","31","35","36","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 14:55:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","25","30","34.25","43.75","-78","-78","30","35","-78","-78","-78","30","45","44","24","32","33","33","32","35","36","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","30","34.25","42.75","-78","-78","30","35","-78","-78","-78","30","45","43","24","31","32","33","31","35","36","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","31","34.5","41.5","-78","-78","30","35","-78","-78","-78","30","44","43","24","26","33","33","31","35","37","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","29","34.5","40.5","-78","-78","30","35","-78","-78","-78","30","44","44","24","27","32","33","33","35","36","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","28","34.5","39.25","-78","-78","30","35","-78","-78","-78","30","44","42","24","24","30","33","32","34","35","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","28","33.0","38.25","-78","-78","30","35","-78","-78","-78","30","43","41","24","23","30","32","31","34","35","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","30","31.0","36.5","-78","-78","30","35","-78","-78","-78","30","43","41","24","23","31","32","31","34","34","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","28","29.75","35.0","-78","-78","30","35","-78","-78","-78","30","43","42","23","24","30","32","32","34","34","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:35:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","27","29.5","33.25","-78","-78","30","35","-78","-78","-78","30","42","41","23","23","30","32","32","34","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:40:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","25","27","29.0","32.25","-78","-78","30","35","-78","-78","-78","30","42","40","23","22","29","32","31","34","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:45:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","25","29","28.75","30.5","-78","-78","30","35","-78","-78","-78","30","41","39","23","24","29","31","30","33","32","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:50:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","27","29.75","29.5","-78","-78","30","35","-78","-78","-78","30","41","39","23","24","29","31","30","33","32","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 15:55:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","25","27","31.0","28.75","-78","-78","30","35","-78","-78","-78","30","41","39","23","25","29","31","30","33","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:00:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","25","25","31.75","28.0","-78","-78","30","35","-78","-78","-78","30","40","38","23","27","28","30","31","32","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:05:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","24","27","32.25","27.25","-78","-78","30","35","-78","-78","-78","30","40","37","23","24","28","30","29","32","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:10:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","24","27","32.5","26.75","-78","-78","30","35","-78","-78","-78","30","40","37","23","24","28","30","29","32","31","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:15:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","24","27","33.0","26.0","-78","-78","30","35","-78","-78","-78","30","39","37","23","26","28","30","29","31","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:20:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","24","26","33.25","25.75","-78","-78","30","35","-78","-78","-78","30","39","37","23","24","28","30","29","31","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:25:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","24","27","33.25","25.5","-78","-78","30","35","-78","-78","-78","30","38","36","23","25","28","30","29","31","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:30:34","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","24","28","33.75","25.0","-78","-78","30","35","-78","-78","-78","30","38","36","23","25","29","30","29","31","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:35:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","24","28","29.75","29.5","-78","-78","30","35","-78","-78","-78","57","29","36","22","24","30","30","30","31","32","14.600000000000001","0.0","0.0","0","23.40","3450","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:40:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","24","25","47.75","53.75","-78","-78","30","35","-78","-78","-78","57","54","62","23","54","12","18","12","26","36","34.800000000000004","0.0","4.0","35","14.09","2150","93","450","490","0","0","0.0","0.0","0.0","0.0","2.6","6.0"
"23.Apr.2019 16:45:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","25","25","53.75","54.5","-78","-78","30","35","-78","-78","-78","57","54","60","23","55","23","26","30","38","34","15.200000000000001","0.0","0.0","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 16:50:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","26","57.0","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","23","59","13","21","13","30","42","37.800000000000004","0.0","4.2","35","24.84","3650","132","400","0","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"23.Apr.2019 16:55:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","28","24","51.5","52.0","-78","-78","30","35","-78","-78","-78","57","51","60","24","52","23","27","35","35","35","15.200000000000001","0.0","0.2","0","25.19","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 17:00:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","25","56.25","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","24","59","13","21","13","30","42","37.6","0.0","4.2","34","24.12","3550","128","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"23.Apr.2019 17:05:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","25","51.0","52.0","-78","-78","30","35","-78","-78","-78","57","51","67","25","51","23","27","28","37","35","29.400000000000002","0.0","1.8","19","25.55","3650","133","320","360","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","2.0"
"23.Apr.2019 17:10:34","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","62.0","0","32","24","59.0","62.5","-78","-78","30","35","-78","-78","-78","57","61","76","25","61","14","22","14","31","43","36.800000000000004","0.0","4.4","0","24.84","3650","129","400","0","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"23.Apr.2019 18:55:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","34","21","49.75","55.5","-78","-78","30","35","-78","-78","-78","57","56","64","23","56","11","16","11","26","32","36.0","0.0","4.2","34","13.74","2100","92","460","490","10","10","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"23.Apr.2019 19:00:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","21","52.5","53.75","-78","-78","30","35","-78","-78","-78","57","53","70","24","53","20","21","20","34","30","33.0","0.0","2.4000000000000004","20","24.48","3600","130","330","370","0","0","0.0","0.0","0.0","0.0","1.6","2.0"
"23.Apr.2019 19:05:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","35","21","58.25","59.5","-78","-78","30","35","-78","-78","-78","57","59","60","24","58","21","26","26","41","36","14.4","0.0","0.4","0","25.55","3700","134","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"23.Apr.2019 19:10:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","21","55.0","57.5","-78","-78","30","35","-78","-78","-78","57","57","72","24","57","12","20","15","30","35","36.4","0.0","4.0","34","25.55","3700","134","390","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"23.Apr.2019 19:15:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","21","54.5","55.0","-78","-78","30","35","-78","-78","-78","57","54","59","25","54","21","26","34","35","31","14.4","0.0","0.2","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 19:20:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","20","58.25","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","25","60","12","20","12","29","38","38.800000000000004","0.0","4.4","34","25.55","3700","134","400","0","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"23.Apr.2019 19:25:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","39","20","52.0","52.5","-78","-78","30","35","-78","-78","-78","57","52","69","26","52","20","22","24","34","31","31.400000000000002","0.0","2.2","19","25.55","3700","134","330","370","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","1.0"
"23.Apr.2019 19:30:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","40","20","56.25","59.0","-78","-78","30","35","-78","-78","-78","30","59","59","26","58","21","26","28","41","35","13.8","0.0","0.2","0","17.68","2100","90","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 19:35:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","20","33.0","33.0","-78","-78","30","35","-78","-78","-78","30","32","55","27","44","21","27","36","33","29","14.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 19:40:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","41","21","32.5","32.5","-78","-78","30","35","-78","-78","-78","30","32","50","27","37","21","28","35","32","28","14.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 19:45:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","41","21","32.5","32.5","-78","-78","30","35","-78","-78","-78","30","32","47","26","34","21","29","34","31","28","14.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 19:50:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","41","21","32.5","32.5","-78","-78","30","35","-78","-78","-78","30","32","45","26","32","21","28","32","30","28","14.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
