"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Apr.2019 19:55:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","41","20","32.5","32.5","-78","-78","30","35","-78","-78","-78","30","32","44","26","32","21","28","31","30","28","14.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:00:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","41","20","32.5","32.5","-78","-78","30","35","-78","-78","-78","30","32","42","26","31","20","28","29","29","28","13.8","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:05:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","21","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","41","25","31","20","27","28","29","27","13.8","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:10:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","40","25","31","20","27","28","28","27","13.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:15:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","39","25","30","20","26","27","28","27","13.600000000000001","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:20:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","38","25","30","20","26","27","27","27","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:25:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","38","25","30","19","25","26","27","26","13.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:30:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","37","24","30","19","25","26","26","26","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:35:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","36","24","30","19","24","26","26","26","13.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:40:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","31","35","24","30","18","24","25","26","26","13.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:45:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","19","32.25","31.75","-78","-78","30","35","-78","-78","-78","30","32","34","24","29","18","23","24","25","25","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:50:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","34","24","29","18","23","24","25","25","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 20:55:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.75","31.5","-78","-78","30","35","-78","-78","-78","30","31","33","24","29","18","23","24","24","25","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:00:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","32","24","29","17","22","23","24","24","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:05:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","17","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","32","24","29","17","22","23","23","24","12.4","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:10:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","17","30.5","30.5","-78","-78","30","35","-78","-78","-78","30","30","31","24","29","17","21","23","23","23","12.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:15:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","17","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","30","30","24","29","17","21","22","23","23","12.4","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:20:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","17","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","30","30","24","28","16","21","22","22","23","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:25:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","16","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","30","29","24","28","16","20","21","22","22","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:30:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","16","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","30","29","24","28","16","20","21","21","22","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:35:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","16","30.25","29.75","-78","-78","30","35","-78","-78","-78","30","29","28","24","28","15","19","21","21","22","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:40:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","16","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","27","23","28","15","19","20","21","22","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:45:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","15","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","27","23","28","15","19","20","20","21","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:50:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","14","29.75","29.5","-78","-78","30","35","-78","-78","-78","30","29","27","23","28","15","19","20","20","21","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 21:55:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","14","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","26","23","28","14","18","19","20","20","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:00:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","14","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","25","23","27","14","18","19","19","20","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:05:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","14","29.5","29.0","-78","-78","31","36","-78","-78","-78","31","29","25","23","27","14","18","19","19","20","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:10:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","14","29.0","29.0","-78","-78","31","36","-78","-78","-78","31","29","25","23","27","14","17","18","19","20","11.600000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:15:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","14","29.0","29.0","-78","-78","31","36","-78","-78","-78","31","29","24","23","27","14","17","18","19","20","11.600000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:20:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","14","29.0","28.75","-78","-78","31","36","-78","-78","-78","31","28","24","23","27","14","17","18","18","19","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:25:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","24","23","27","14","17","18","18","19","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:30:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","23","23","27","14","17","18","18","19","11.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:35:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","23","23","27","13","16","17","18","18","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:40:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","13","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","23","23","26","13","16","17","17","18","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:45:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","12","28.75","32.25","-78","-78","32","37","-78","-78","-78","32","32","40","23","33","2","5","5","15","21","20.400000000000002","0.0","2.4000000000000004","32","25.91","2700","110","480","520","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:50:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","29.0","33.0","-78","-78","32","38","-78","-78","-78","32","33","42","23","34","3","6","3","15","20","20.8","0.0","2.6","33","25.91","2700","110","480","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Apr.2019 22:55:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","29.0","33.25","-78","-78","32","38","-78","-78","-78","32","33","42","23","34","3","6","4","15","19","21.200000000000003","0.0","2.6","32","25.91","2750","110","480","520","0","0","1.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:00:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","29.0","33.25","-78","-78","32","38","-78","-78","-78","32","33","42","23","34","3","6","4","15","19","20.8","0.0","2.4000000000000004","31","24.84","2600","108","470","510","0","0","1.6","7.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:05:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","11","29.75","33.75","-78","-78","32","38","-78","-78","-78","32","33","42","23","34","2","5","3","15","19","20.8","0.0","2.0","26","24.48","2550","106","370","410","0","0","1.2000000000000002","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:10:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","11","30.25","33.75","-78","-78","33","39","-78","-78","-78","33","34","41","23","35","3","5","3","15","18","21.200000000000003","0.0","2.0","27","23.40","2450","103","370","410","0","0","1.2000000000000002","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:15:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","11","30.5","34.5","-78","-78","33","39","-78","-78","-78","33","34","42","23","35","3","5","3","16","18","21.400000000000002","0.0","2.0","26","23.05","2400","102","370","410","0","0","1.2000000000000002","6.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:20:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","11","31.0","34.5","-78","-78","33","39","-78","-78","-78","33","34","42","23","35","4","6","4","17","18","21.200000000000003","0.0","1.8","22","21.61","2300","99","350","400","0","0","1.0","5.2","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:25:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","11","31.5","34.25","-78","-78","33","39","-78","-78","-78","33","34","40","23","35","5","6","5","17","19","21.200000000000003","0.0","1.6","20","20.90","2200","96","350","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:30:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","11","31.75","34.5","-78","-78","33","39","-78","-78","-78","33","35","39","23","35","5","6","6","17","19","21.400000000000002","0.0","1.6","19","19.47","2100","93","340","390","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:35:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","11","31.75","32.25","-78","-78","33","39","-78","-78","-78","33","31","30","23","31","11","12","13","17","17","11.0","0.0","0.6000000000000001","0","14.09","1500","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:40:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.75","31.75","-78","-78","33","39","-78","-78","-78","33","31","29","23","30","12","12","17","16","15","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:45:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.75","31.75","-78","-78","33","39","-78","-78","-78","33","31","26","23","30","11","13","18","16","15","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:50:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.75","31.75","-78","-78","33","39","-78","-78","-78","33","31","25","23","29","11","13","17","15","15","10.600000000000001","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Apr.2019 23:55:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.75","31.75","-78","-78","33","39","-78","-78","-78","33","31","24","23","29","11","13","17","15","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:00:01","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.75","31.5","-78","-78","33","39","-78","-78","-78","33","31","22","23","29","11","13","16","15","15","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","22","23","29","10","13","16","14","15","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","21","23","29","10","13","15","14","15","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","20","23","29","10","13","14","14","15","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.5","31.0","-78","-78","33","39","-78","-78","-78","33","31","20","23","29","10","12","14","14","15","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","10","31.0","31.0","-78","-78","33","40","-78","-78","-78","33","31","18","23","29","9","12","14","13","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","18","23","28","9","12","13","13","14","10.200000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","17","23","28","9","12","13","13","14","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","17","23","28","9","11","13","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","17","23","28","9","11","12","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","10","30.25","30.25","-78","-78","33","40","-78","-78","-78","33","30","16","23","28","9","11","12","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 00:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","9","30.25","30.25","-78","-78","33","40","-78","-78","-78","33","29","16","23","28","8","11","12","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","8","30.25","35.75","-78","-78","34","41","-78","-78","-78","34","35","38","23","36","-4","0","1","11","17","22.200000000000003","0.0","2.8000000000000003","36","13.74","1500","80","490","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","8","30.25","34.25","-78","-78","35","42","-78","-78","-78","35","34","42","23","35","0","4","1","13","16","21.400000000000002","0.0","2.8000000000000003","35","25.91","2700","110","490","520","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","8","31.0","35.0","-78","-78","35","42","-78","-78","-78","35","35","44","23","36","0","4","0","13","16","21.6","0.0","2.8000000000000003","35","25.91","2700","110","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","8","31.5","35.25","-78","-78","35","42","-78","-78","-78","35","35","45","23","36","0","4","0","14","16","21.8","0.0","2.8000000000000003","35","24.84","2650","109","480","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","8","31.75","35.75","-78","-78","35","42","-78","-78","-78","35","35","46","23","36","0","4","1","14","17","22.200000000000003","0.0","2.8000000000000003","35","24.12","2550","106","480","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","8","31.75","35.75","-78","-78","35","42","-78","-78","-78","35","36","47","23","37","0","4","0","14","17","22.400000000000002","0.0","2.8000000000000003","35","24.48","2550","106","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","8","32.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","47","23","37","1","5","1","15","17","22.400000000000002","0.0","2.8000000000000003","34","24.12","2550","106","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","9","32.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","46","24","37","2","5","2","15","17","22.400000000000002","0.0","2.6","31","24.12","2550","106","480","520","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","9","33.0","35.75","-78","-78","34","41","-78","-78","-78","34","35","45","24","36","2","4","3","16","18","21.6","0.0","1.8","22","24.48","2550","106","370","400","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","8","32.5","35.25","-78","-78","35","42","-78","-78","-78","35","35","43","24","36","2","4","3","16","18","21.400000000000002","0.0","1.8","22","24.48","2600","106","360","400","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","7","33.0","35.25","-78","-78","35","42","-78","-78","-78","35","35","42","24","36","1","3","2","15","18","21.6","0.0","1.8","22","23.76","2500","103","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 01:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","7","33.0","35.75","-78","-78","35","43","-78","-78","-78","35","35","42","24","36","1","3","2","15","17","21.8","0.0","1.8","21","23.05","2400","101","370","410","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","24","36","1","3","2","15","17","21.8","0.0","1.8","22","21.98","2300","99","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","24","36","2","3","2","15","16","21.8","0.0","1.6","19","20.54","2200","95","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","7","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","24","37","2","3","2","16","17","22.200000000000003","0.0","1.6","19","19.82","2100","93","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","24","37","1","3","2","16","18","21.8","0.0","1.6","20","18.75","1950","90","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","7","34.25","37.0","-78","-78","35","43","-78","-78","-78","35","37","42","24","37","1","3","2","16","18","22.400000000000002","0.0","1.6","20","17.68","1900","88","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","31","24","33","7","8","13","15","12","9.4","0.0","0.2","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","28","24","32","7","10","15","14","11","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","25","24","31","7","9","15","14","11","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","23","24","30","7","8","15","13","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.0","-78","-78","35","43","-78","-78","-78","35","33","22","24","30","7","8","14","13","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","21","24","30","7","8","13","12","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 02:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","32","20","24","30","7","8","13","12","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","20","24","30","7","8","12","12","12","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","24","29","7","9","12","12","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","24","29","6","9","11","11","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","24","29","6","9","11","11","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","24","29","6","9","11","11","11","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","6","9","10","10","11","9.0","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","6","9","10","10","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","16","24","29","6","7","10","10","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","31.75","36.25","-78","-78","36","44","-78","-78","-78","36","36","41","24","37","-5","-1","0","10","15","21.8","0.0","2.8000000000000003","35","23.40","2450","103","500","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","32.25","35.75","-78","-78","36","45","-78","-78","-78","36","35","44","24","36","-2","2","-2","12","14","22.200000000000003","0.0","2.8000000000000003","36","25.55","2650","109","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","32.25","36.25","-78","-78","37","46","-78","-78","-78","37","36","47","24","37","-2","2","-2","12","15","22.400000000000002","0.0","3.0","38","25.91","2700","110","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 03:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","32.5","36.5","-78","-78","37","46","-78","-78","-78","37","37","48","24","38","-2","2","-2","12","15","22.8","0.0","3.2","37","24.84","2600","108","490","530","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","49","24","38","-3","2","-2","12","15","22.8","0.0","3.2","37","25.55","2650","108","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","33.0","36.5","-78","-78","37","46","-78","-78","-78","37","36","50","24","37","-2","1","-1","20","14","22.400000000000002","0.0","3.0","37","24.84","2600","108","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","33.25","36.5","-78","-78","37","46","-78","-78","-78","37","36","51","24","37","-2","1","-1","19","15","22.400000000000002","0.0","3.0","37","24.12","2600","107","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.25","37.0","-78","-78","37","46","-78","-78","-78","37","37","52","24","38","-2","1","-1","19","15","22.6","0.0","3.2","37","23.40","2450","103","490","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","53","24","38","-2","-1","-1","5","15","22.8","0.0","3.2","38","22.33","2350","100","500","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","33.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","24","38","-2","-1","-2","-1","15","23.200000000000003","0.0","3.2","38","21.61","2250","98","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","24","39","-3","-2","-2","-2","14","23.400000000000002","0.0","3.2","37","21.26","2250","98","500","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","34.25","37.75","-78","-78","38","47","-78","-78","-78","38","37","52","24","38","-2","-1","-1","13","14","23.200000000000003","0.0","2.8000000000000003","34","21.26","2250","98","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","50","24","39","-2","-2","-2","-1","14","23.400000000000002","0.0","2.8000000000000003","33","21.26","2250","98","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","24","39","-2","2","-1","12","14","23.200000000000003","0.0","2.6","29","19.82","2150","94","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","24","39","-2","2","-1","14","14","23.200000000000003","0.0","2.6","29","20.18","2150","94","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 04:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","3","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","47","24","38","-1","2","0","14","14","23.200000000000003","0.0","2.2","26","19.47","2050","92","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.0","37.75","-78","-78","38","47","-78","-78","-78","38","37","47","24","38","-2","2","0","14","14","23.200000000000003","0.0","2.2","26","19.47","2050","92","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","24","39","-2","2","0","14","14","23.200000000000003","0.0","2.2","25","18.75","1950","90","470","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","24","39","-1","2","0","14","14","23.400000000000002","0.0","2.2","26","17.68","1900","88","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","24","39","-1","2","0","14","14","23.6","0.0","2.2","25","16.60","1800","85","480","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","24","40","-2","2","0","14","14","23.6","0.0","2.2","25","15.17","1650","82","490","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","24","39","-1","2","0","14","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","-1","2","0","15","14","23.400000000000002","0.0","2.0","22","14.09","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","-1","2","0","15","14","23.6","0.0","2.0","21","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","44","24","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 05:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","44","25","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","15","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.0","38.25","-78","-78","38","47","-78","-78","-78","38","38","44","25","38","-1","0","0","14","13","22.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
