"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Apr.2019 06:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","44","25","38","-1","1","0","14","13","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","1","0","14","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","38","-1","0","0","14","14","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","38","-1","1","0","14","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","25","39","-1","1","0","14","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","47","25","38","-1","0","0","14","14","23.400000000000002","0.0","1.8","20","14.81","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","47","25","38","-1","1","0","14","14","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 06:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","47","25","36","-1","0","0","14","14","23.6","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","34","25","34","3","5","9","11","9","8.200000000000001","0.0","0.2","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:05:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.0","35.0","-78","-78","32","46","-78","-78","-78","32","35","29","25","33","4","6","10","10","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:10:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.0","35.0","-78","-78","32","46","-78","-78","-78","32","35","26","25","32","4","7","10","9","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:15:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","34.5","34.5","-78","-78","31","45","-78","-78","-78","31","34","24","25","32","4","7","11","9","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:20:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","34.5","34.5","-78","-78","31","45","-78","-78","-78","31","34","23","25","32","4","8","11","9","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:25:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","31","45","-78","-78","-78","31","34","22","25","31","5","8","10","10","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:30:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","21","25","31","5","8","10","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:35:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","21","25","31","5","9","10","10","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:40:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","6","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","20","24","31","5","8","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:45:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","6","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","20","24","31","5","8","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:50:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","18","24","31","5","8","10","10","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 07:55:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","34.5","34.5","-78","-78","31","44","-78","-78","-78","31","34","18","24","31","6","8","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","18","24","31","6","9","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:05:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","18","24","31","6","9","10","11","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:10:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","18","24","31","6","10","11","11","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:15:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.5","34.5","-78","-78","30","43","-78","-78","-78","30","34","18","24","31","7","10","11","11","11","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:20:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.5","34.5","-78","-78","30","42","-78","-78","-78","30","34","18","24","31","7","10","11","12","11","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:25:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","8","34.5","34.5","-78","-78","30","42","-78","-78","-78","30","34","18","24","30","7","11","12","12","11","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:30:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","9","34.5","34.5","-78","-78","30","42","-78","-78","-78","30","34","18","24","30","7","11","12","12","11","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:35:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","9","34.25","34.25","-78","-78","29","41","-78","-78","-78","29","34","18","24","30","8","12","12","13","12","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:40:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","10","34.25","34.25","-78","-78","28","40","-78","-78","-78","28","34","18","24","30","8","12","13","13","12","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:45:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","10","34.25","34.25","-78","-78","28","40","-78","-78","-78","28","34","18","24","30","8","12","13","14","13","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:50:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","11","34.25","34.25","-78","-78","28","39","-78","-78","-78","28","34","18","24","30","9","13","13","14","13","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 08:55:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","11","34.25","34.25","-78","-78","28","39","-78","-78","-78","28","34","18","24","30","9","13","14","14","14","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","12","34.25","34.25","-78","-78","27","38","-78","-78","-78","27","34","17","24","30","10","10","14","15","14","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:05:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","12","34.25","34.25","-78","-78","27","38","-78","-78","-78","27","34","18","24","30","10","12","14","15","14","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:10:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","13","34.25","34.25","-78","-78","27","37","-78","-78","-78","27","34","18","24","30","10","13","14","15","14","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:15:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","13","34.25","34.25","-78","-78","27","37","-78","-78","-78","27","34","18","24","30","11","13","14","15","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:20:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","14","34.25","34.25","-78","-78","26","36","-78","-78","-78","26","34","18","24","30","11","14","15","15","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:25:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","14","34.25","34.25","-78","-78","26","36","-78","-78","-78","26","34","17","24","30","11","14","15","16","16","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:30:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","14","34.25","34.25","-78","-78","26","36","-78","-78","-78","26","34","18","24","30","11","14","15","16","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:35:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","15","34.25","34.25","-78","-78","25","35","-78","-78","-78","25","34","18","24","30","12","14","15","16","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:40:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","15","34.25","34.25","-78","-78","25","35","-78","-78","-78","25","33","18","24","30","12","15","16","17","16","11.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:45:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","15","34.25","34.25","-78","-78","25","35","-78","-78","-78","25","34","18","24","30","12","15","16","17","17","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:50:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","16","33.75","34.25","-78","-78","25","35","-78","-78","-78","25","33","18","24","30","12","15","16","18","17","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 09:55:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","16","34.25","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","29","13","16","17","18","17","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","17","34.25","34.25","-78","-78","25","35","-78","-78","-78","25","33","18","24","30","13","16","17","18","18","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:05:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","17","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","30","13","16","17","18","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:10:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","17","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","30","13","17","17","18","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:15:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","17","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","30","14","17","17","18","18","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:20:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","18","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","29","14","17","18","19","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:25:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","18","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","29","14","17","18","19","19","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:30:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","18","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","29","14","17","18","19","19","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:35:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","29","15","17","18","19","20","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:40:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","29","15","18","18","19","20","12.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:45:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","19","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","28","16","18","18","20","20","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:50:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","20","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","28","16","18","18","20","20","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 10:55:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","20","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","18","24","28","17","18","19","20","21","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","20","24","28","17","19","19","20","22","12.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:05:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","21","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","20","24","29","18","19","19","21","22","13.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:10:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","21","33.75","33.75","-78","-78","25","35","-78","-78","-78","25","33","20","24","30","18","19","19","21","22","13.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:15:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","21","33.25","33.75","-78","-78","25","35","-78","-78","-78","25","33","20","24","30","18","20","19","21","22","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:20:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","22","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","20","24","30","19","20","19","22","23","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:25:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","22","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","21","24","30","19","20","20","22","23","13.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:30:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","22","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","21","24","30","20","21","20","23","23","13.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:35:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","23","33.25","33.25","-78","-78","25","35","-78","-78","-78","25","33","21","24","30","20","21","20","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:40:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","25","33.0","33.0","-78","-78","25","35","-78","-78","-78","25","32","21","24","30","21","21","21","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:45:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","25","33.0","32.5","-78","-78","25","35","-78","-78","-78","25","31","22","24","30","22","21","21","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:50:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","25","32.5","32.25","-78","-78","25","35","-78","-78","-78","25","31","22","24","29","23","22","21","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 11:55:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","26","32.5","31.75","-78","-78","25","35","-78","-78","-78","25","31","22","23","29","23","23","21","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","27","32.25","31.0","-78","-78","25","35","-78","-78","-78","25","31","23","23","29","24","23","22","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:05:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","26","32.25","30.5","-78","-78","25","35","-78","-78","-78","25","31","23","23","29","24","23","22","25","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:10:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","26","32.25","29.75","-78","-78","25","35","-78","-78","-78","25","31","23","23","29","25","24","22","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:15:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","27","31.75","29.0","-78","-78","25","35","-78","-78","-78","25","31","23","23","29","25","24","22","26","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:20:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","28","31.75","28.25","-78","-78","25","35","-78","-78","-78","25","31","23","23","29","26","24","23","26","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:25:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","28","31.75","27.5","-78","-78","25","35","-78","-78","-78","25","31","24","23","28","26","24","23","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:30:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","34","27","31.5","26.5","-78","-78","25","35","-78","-78","-78","25","31","24","23","27","27","25","23","26","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:35:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","34","28","31.5","25.5","-78","-78","25","35","-78","-78","-78","25","31","24","23","23","27","25","23","27","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:40:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","34","29","31.0","24.25","-78","-78","25","35","-78","-78","-78","25","31","24","23","23","27","25","24","27","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:45:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","34","29","29.75","24.0","-78","-78","25","35","-78","-78","-78","25","31","24","23","23","28","25","24","27","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:50:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","34","28","29.75","24.25","-78","-78","25","35","-78","-78","-78","25","28","24","23","23","28","25","24","27","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 12:55:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","34","30","28.25","25.5","-78","-78","25","35","-78","-78","-78","25","24","25","23","22","28","26","24","27","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","28","25.75","28.25","-78","-78","25","35","-78","-78","-78","25","26","25","23","22","28","26","25","28","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:05:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","28","25.5","29.0","-78","-78","25","35","-78","-78","-78","25","27","25","23","22","28","26","25","28","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:10:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","29","25.75","29.0","-78","-78","25","35","-78","-78","-78","25","28","25","23","22","28","26","25","28","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:15:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","26.5","29.0","-78","-78","25","35","-78","-78","-78","25","28","25","23","22","29","26","25","28","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:20:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","28","26.75","29.0","-78","-78","25","35","-78","-78","-78","25","28","25","23","23","29","26","25","28","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:25:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","27","27.25","29.0","-78","-78","25","35","-78","-78","-78","25","28","25","22","23","28","26","26","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:30:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","27","28.0","29.0","-78","-78","25","35","-78","-78","-78","25","28","25","22","22","28","26","25","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:35:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","28","28.25","29.5","-78","-78","25","35","-78","-78","-78","25","28","25","22","23","28","26","25","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:40:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","28","28.75","29.5","-78","-78","25","35","-78","-78","-78","25","29","25","22","23","28","26","25","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:45:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","28.75","29.5","-78","-78","25","35","-78","-78","-78","25","29","25","22","22","29","26","25","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:50:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","28.75","29.5","-78","-78","25","35","-78","-78","-78","25","29","25","22","23","29","26","26","28","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 13:55:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","29","28.75","29.5","-78","-78","25","35","-78","-78","-78","25","29","25","22","24","29","26","26","28","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","28.75","29.5","-78","-78","25","35","-78","-78","-78","25","29","25","22","25","29","26","26","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","25","22","25","29","27","26","28","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","29","25","22","25","29","27","26","28","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","29","27","26","28","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","30","27","26","28","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","29","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","29","27","26","28","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","29","27","27","28","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","29","27","27","28","33","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","29","27","27","28","33","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","31","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","30","27","27","28","34","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","29","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","30","27","27","28","34","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 14:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","29","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","29","27","27","28","33","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","29","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","29","27","27","28","33","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","30","27","27","28","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","25","30","27","27","28","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","26","22","25","30","27","27","28","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","26","22","26","30","27","27","28","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","31","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","26","22","26","31","27","27","28","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","26","22","26","30","27","27","28","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","29","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","26","22","26","30","27","27","28","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","26","22","26","29","27","27","28","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","27","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","27","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","27","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 15:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","29","26","27","27","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","29","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","29","26","27","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","29","26","27","27","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","29","26","27","27","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","30","26","27","27","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","30","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","29","26","27","28","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","29","26","27","27","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","27","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","27","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","27","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","27","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","27","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","27","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
