"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Apr.2019 16:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","27","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 16:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","28","28.25","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","29","26","26","26","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 17:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","27","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","26","32","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 17:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","26","32","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 17:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","28","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","28","26","26","26","32","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 17:15:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","28","28.25","27.5","-78","-78","30","35","-78","-78","-78","57","27","26","22","28","28","21","26","26","32","17.8","0.0","1.2000000000000002","19","17.68","2700","107","320","360","0","0","0.0","0.0","0.0","0.0","0.6000000000000001","0.8"
"24.Apr.2019 17:20:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","30","23","48.75","55.0","-78","-78","30","35","-78","-78","-78","57","55","63","22","55","13","18","13","27","34","35.6","0.0","4.2","34","13.74","2150","92","460","500","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.0"
"24.Apr.2019 17:25:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","30","24","52.5","53.75","-78","-78","30","35","-78","-78","-78","57","53","60","23","54","24","26","32","37","32","15.600000000000001","0.0","0.2","0","25.91","3750","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 17:30:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","24","56.25","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","23","59","13","21","13","30","40","37.6","0.0","4.2","34","25.91","3750","135","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.0"
"24.Apr.2019 17:35:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","27","25","50.25","51.0","-78","-78","30","35","-78","-78","-78","57","50","60","23","52","25","28","35","35","33","15.8","0.0","0.2","0","25.55","3700","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 17:40:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","24","56.25","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","24","59","13","21","13","30","41","37.800000000000004","0.0","4.2","34","24.48","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"24.Apr.2019 17:45:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","29","24","49.25","49.75","-78","-78","30","35","-78","-78","-78","57","49","60","24","52","24","28","36","35","35","16.6","0.0","0.2","14","24.12","3700","112","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.8"
"24.Apr.2019 17:50:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","29","24","57.0","60.25","-78","-78","30","35","-78","-78","-78","57","60","75","25","59","13","21","14","30","41","38.2","0.0","4.4","34","24.12","3600","130","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"24.Apr.2019 17:55:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","30","24","49.75","52.0","-78","-78","30","35","-78","-78","-78","57","52","70","25","52","22","20","22","34","35","32.0","0.0","2.4000000000000004","20","15.17","2300","94","330","380","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","2.2"
"24.Apr.2019 18:00:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","31","24","59.5","60.25","-78","-78","30","35","-78","-78","-78","57","60","65","26","59","20","26","22","38","42","16.2","0.0","0.4","0","24.84","3650","131","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"24.Apr.2019 18:05:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","23","53.75","57.5","-78","-78","30","35","-78","-78","-78","57","57","71","26","57","13","21","17","31","39","36.0","0.0","4.0","34","24.84","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.4"
"24.Apr.2019 18:10:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","34","24","53.75","54.5","-78","-78","30","35","-78","-78","-78","57","53","60","27","54","24","28","35","36","35","15.600000000000001","0.0","0.0","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 18:15:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","24","59.5","61.75","-78","-78","30","35","-78","-78","-78","57","61","74","27","59","15","23","16","34","42","23.400000000000002","0.0","0.2","0","26.27","3750","133","400","410","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 18:20:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","24","53.75","57.0","-78","-78","30","35","-78","-78","-78","57","57","71","27","56","14","21","18","32","38","35.800000000000004","0.0","4.2","35","25.55","3700","133","400","40","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"24.Apr.2019 18:25:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","37","23","53.75","54.5","-78","-78","30","35","-78","-78","-78","57","53","59","27","54","24","28","35","36","33","15.4","0.0","0.2","0","25.91","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 18:30:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","23","59.5","61.75","-78","-78","30","35","-78","-78","-78","57","61","75","27","59","14","23","14","32","41","29.400000000000002","0.0","0.2","0","25.55","3700","133","320","330","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 18:35:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","23","52.5","55.0","-78","-78","30","35","-78","-78","-78","57","55","70","28","55","17","21","19","32","36","34.800000000000004","0.0","4.0","34","25.55","3700","134","460","500","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.2"
"24.Apr.2019 18:40:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","23","55.5","56.25","-78","-78","30","35","-78","-78","-78","57","55","59","28","55","24","28","35","36","34","15.4","0.0","0.2","0","25.91","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 18:45:01","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","40","23","59.0","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","28","60","13","22","14","31","40","39.0","0.0","4.4","34","25.55","3700","132","400","0","0","0","0.0","0.0","0.0","0.0","3.0","3.6"
"24.Apr.2019 18:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","40","23","33.25","55.5","-78","-78","30","35","-78","-78","-78","30","59","57","28","50","24","28","36","34","32","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 18:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","41","23","33.75","53.25","-78","-78","30","35","-78","-78","-78","30","56","51","28","40","24","30","36","34","31","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","41","23","34.5","52.5","-78","-78","30","35","-78","-78","-78","30","54","49","28","36","24","30","35","33","30","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","22","34.5","51.5","-78","-78","30","35","-78","-78","-78","30","52","47","27","34","24","30","33","32","30","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","22","34.5","51.0","-78","-78","30","35","-78","-78","-78","30","51","45","27","34","23","30","31","31","30","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","22","34.25","49.75","-78","-78","30","35","-78","-78","-78","30","50","44","27","33","23","29","30","31","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","22","34.25","49.25","-78","-78","30","35","-78","-78","-78","30","49","43","27","33","23","29","30","30","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","21","34.25","48.25","-78","-78","30","35","-78","-78","-78","30","48","41","26","32","22","28","29","30","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","21","34.25","47.25","-78","-78","30","35","-78","-78","-78","30","48","41","26","32","22","28","28","29","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","21","34.25","46.25","-78","-78","30","35","-78","-78","-78","30","47","39","25","32","22","27","28","29","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","21","34.25","45.25","-78","-78","30","35","-78","-78","-78","30","47","38","25","32","21","27","27","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","21","34.25","44.25","-78","-78","30","35","-78","-78","-78","30","46","38","25","32","21","26","26","28","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","21","34.25","43.25","-78","-78","30","35","-78","-78","-78","30","46","37","25","32","21","26","26","28","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 19:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","21","34.5","42.25","-78","-78","30","35","-78","-78","-78","30","45","37","25","32","21","26","26","27","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.5","32.5","-78","-78","30","35","-78","-78","-78","30","32","36","24","31","20","25","26","27","27","13.8","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.5","32.5","-78","-78","30","35","-78","-78","-78","30","32","35","24","30","20","25","25","26","26","13.8","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","34","24","30","20","25","25","26","26","13.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","34","24","30","20","24","24","26","26","13.600000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","34","24","30","20","24","24","26","26","13.600000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","20","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","34","24","30","20","24","24","25","26","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","33","24","29","19","23","24","25","26","13.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","32","24","29","19","23","24","24","25","13.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","31","32","24","29","19","23","23","24","25","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","19","32.25","31.75","-78","-78","30","35","-78","-78","-78","30","31","31","24","29","19","23","23","24","25","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","19","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","31","24","29","19","22","23","24","25","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 20:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","19","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","30","24","29","19","22","23","23","25","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","30","24","29","19","22","23","23","24","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","29","24","29","18","21","22","23","24","13.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","29","24","29","18","21","22","23","23","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","29","24","29","18","21","22","22","23","13.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","28","24","29","18","21","21","22","23","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","17","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","28","24","29","18","21","21","22","23","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","17","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","27","23","29","18","20","21","21","23","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","17","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","27","23","29","17","20","21","21","23","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","17","31.0","31.0","-78","-78","30","35","-78","-78","-78","30","30","26","23","28","17","20","21","21","22","12.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","17","30.5","30.5","-78","-78","30","35","-78","-78","-78","30","30","26","23","28","17","19","20","21","22","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","16","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","30","26","23","28","16","19","20","20","22","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 21:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","16","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","30","25","23","28","16","19","20","20","22","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","16","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","25","23","28","15","18","20","20","21","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","16","30.25","29.75","-78","-78","30","35","-78","-78","-78","30","29","24","23","28","15","18","19","20","21","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","16","29.75","29.5","-78","-78","30","35","-78","-78","-78","30","29","24","23","28","15","18","19","19","20","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","15","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","24","23","28","15","18","19","19","20","11.600000000000001","0.0","0.0","0","13.38","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","15","29.75","29.5","-78","-78","30","35","-78","-78","-78","30","29","23","23","28","14","17","18","19","20","11.600000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","15","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","23","23","28","14","17","18","18","20","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","14","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","23","23","27","14","17","18","18","19","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.5","29.5","-78","-78","31","36","-78","-78","-78","31","29","22","23","27","14","17","18","18","19","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.5","29.0","-78","-78","31","36","-78","-78","-78","31","29","22","23","27","14","16","17","18","19","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.0","29.0","-78","-78","31","36","-78","-78","-78","31","29","22","23","27","13","16","17","17","18","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","14","29.0","29.0","-78","-78","31","36","-78","-78","-78","31","28","21","23","27","13","16","17","17","18","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 22:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","21","23","27","13","15","17","17","18","11.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","13","29.0","28.75","-78","-78","31","36","-78","-78","-78","31","28","21","23","27","13","15","17","17","18","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","13","29.0","32.5","-78","-78","32","37","-78","-78","-78","32","32","38","23","33","2","6","6","15","21","20.200000000000003","0.0","2.0","25","24.48","2600","106","360","400","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","13","29.5","32.5","-78","-78","32","37","-78","-78","-78","32","33","39","23","34","4","7","5","16","20","20.400000000000002","0.0","1.8","25","25.91","2700","109","370","400","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","13","29.75","33.0","-78","-78","32","37","-78","-78","-78","32","33","40","23","34","4","7","5","16","20","20.6","0.0","2.0","26","25.91","2700","109","360","400","0","0","1.2000000000000002","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","13","30.25","33.25","-78","-78","32","37","-78","-78","-78","32","33","40","23","34","5","7","5","17","20","20.6","0.0","1.8","23","24.48","2600","106","350","400","0","0","1.0","5.2","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","13","30.5","33.25","-78","-78","32","37","-78","-78","-78","32","33","40","23","34","5","7","6","17","20","20.6","0.0","1.6","22","24.12","2550","106","350","390","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","13","31.0","33.25","-78","-78","32","37","-78","-78","-78","32","33","38","23","34","6","7","6","17","20","20.6","0.0","1.6","20","23.40","2450","103","350","390","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","12","31.5","33.75","-78","-78","32","38","-78","-78","-78","32","33","38","23","34","5","7","6","17","20","20.8","0.0","1.6","19","23.05","2400","101","350","390","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","12","31.5","34.25","-78","-78","32","38","-78","-78","-78","32","34","38","23","35","5","7","6","17","20","20.8","0.0","1.6","19","21.61","2300","99","350","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","29","23","31","12","12","17","17","15","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","27","23","29","12","13","18","16","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Apr.2019 23:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","25","23","29","12","14","17","16","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","24","23","29","12","14","17","16","15","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","23","23","29","12","14","17","15","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","22","23","29","11","14","16","15","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","21","23","29","11","14","16","15","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","20","23","29","11","13","15","15","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","31.5","31.5","-78","-78","32","38","-78","-78","-78","32","31","20","23","29","11","13","15","14","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.5","31.5","-78","-78","33","39","-78","-78","-78","33","31","20","23","29","11","13","14","14","15","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","31","18","23","29","10","13","14","14","15","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","31","18","23","29","10","12","13","14","15","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","11","31.0","30.5","-78","-78","33","39","-78","-78","-78","33","30","17","23","29","10","12","13","13","15","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","11","30.5","30.5","-78","-78","33","39","-78","-78","-78","33","30","17","23","28","10","12","13","13","15","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 00:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","11","30.25","30.5","-78","-78","33","39","-78","-78","-78","33","30","17","23","28","10","12","13","13","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","10","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","17","23","28","9","11","12","13","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","16","23","28","9","11","12","12","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","16","23","28","9","11","12","12","14","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","10","29.5","29.5","-78","-78","33","40","-78","-78","-78","33","29","16","23","28","9","11","12","12","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","10","29.5","29.5","-78","-78","33","40","-78","-78","-78","33","29","16","23","28","9","11","12","12","14","10.0","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","10","29.0","29.0","-78","-78","33","40","-78","-78","-78","33","29","16","23","27","9","10","11","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","10","29.0","29.0","-78","-78","33","40","-78","-78","-78","33","29","14","23","27","9","9","11","12","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","10","29.0","28.75","-78","-78","33","40","-78","-78","-78","33","28","14","23","27","9","9","11","11","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","10","28.75","28.75","-78","-78","33","40","-78","-78","-78","33","28","14","23","27","8","9","11","11","14","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","8","28.75","33.75","-78","-78","34","41","-78","-78","-78","34","34","34","23","34","-4","-2","2","9","16","20.8","0.0","2.8000000000000003","35","14.09","1550","80","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","8","28.75","33.0","-78","-78","35","42","-78","-78","-78","35","33","41","23","34","0","4","0","12","16","20.8","0.0","2.8000000000000003","36","25.91","2700","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Apr.2019 01:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","29.5","33.25","-78","-78","35","42","-78","-78","-78","35","33","43","23","34","0","3","0","12","16","21.200000000000003","0.0","2.8000000000000003","36","26.27","2750","110","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","29.75","34.25","-78","-78","35","43","-78","-78","-78","35","34","44","23","35","0","3","0","13","16","21.400000000000002","0.0","2.8000000000000003","35","24.12","2600","107","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","7","30.25","34.5","-78","-78","35","43","-78","-78","-78","35","34","45","23","36","0","3","0","13","16","21.6","0.0","2.8000000000000003","35","24.48","2550","107","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","30.5","35.0","-78","-78","35","43","-78","-78","-78","35","35","45","23","36","0","4","0","13","16","21.8","0.0","2.8000000000000003","35","23.40","2450","103","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","31.0","35.75","-78","-78","35","43","-78","-78","-78","35","35","46","23","36","0","4","0","13","16","22.200000000000003","0.0","3.0","36","23.40","2450","103","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","31.75","35.75","-78","-78","35","43","-78","-78","-78","35","36","47","23","37","0","3","0","13","17","22.400000000000002","0.0","3.0","36","23.76","2450","103","490","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","48","23","37","0","3","0","14","17","22.400000000000002","0.0","2.8000000000000003","33","23.40","2450","103","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","23","37","0","3","0","14","16","22.400000000000002","0.0","2.8000000000000003","33","23.40","2450","103","480","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","23","37","0","3","1","14","16","22.400000000000002","0.0","2.4000000000000004","30","23.40","2450","103","480","520","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","46","24","36","0","3","1","14","17","22.200000000000003","0.0","2.2","26","23.05","2400","101","380","430","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","0","3","1","15","16","22.200000000000003","0.0","2.2","26","21.98","2300","99","370","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","1","3","1","15","17","22.200000000000003","0.0","2.0","23","20.54","2200","95","370","400","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Apr.2019 02:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","0","2","1","15","17","22.200000000000003","0.0","2.0","24","19.82","2050","92","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"25.Apr.2019 03:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","43","24","36","1","3","2","15","17","21.8","0.0","1.8","20","18.75","1950","90","350","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"25.Apr.2019 03:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","43","24","37","1","3","2","15","17","22.200000000000003","0.0","1.6","20","17.68","1900","88","360","390","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 03:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","33.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","42","24","37","1","3","2","15","17","22.200000000000003","0.0","1.6","19","16.60","1800","85","350","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
