"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Apr.2019 13:50:02","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","25","26.75","27.25","-78","-78","25","35","-78","-78","-78","25","27","23","22","23","25","25","25","26","29","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 13:55:02","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","25","35","-78","-78","-78","25","27","23","22","23","25","25","25","25","29","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:00:01","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","27","27.25","27.25","-78","-78","25","35","-78","-78","-78","25","27","23","22","23","26","24","25","25","29","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","28","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","27","23","22","23","27","25","25","26","29","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","28","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","27","24","22","23","27","25","25","26","30","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","27","24","22","23","28","25","25","26","30","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","24","22","23","27","25","25","26","30","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","26","25","25","26","30","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","26","25","25","26","30","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","25","25","29","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","25","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","26","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","26","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 14:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","26","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","23","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 15:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","25","26","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","25","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","27","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","27","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","27","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","27","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:50:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","25","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 16:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","26","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","26","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","25","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","25","24","24","24","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:20:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","23","22","24","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","25","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:30:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","24","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","24","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","25","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","24","24","24","24","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","24","23","23","23","27","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","24","23","23","23","27","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 17:55:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","24","23","23","23","27","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","24","23","23","23","27","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","23","27","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","23","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","23","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","23","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:25:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","23","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","23","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","23","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:35:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","22","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:40:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","23","23","22","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:45:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","22","22","22","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","22","22","22","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 18:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","22","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","22","22","22","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","22","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","22","22","24","23","22","22","22","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","22","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","22","22","22","22","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","22","22","22","22","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","22","22","22","22","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","22","22","22","21","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","22","26.5","27.25","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","22","22","21","21","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","22","26.75","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","25","22","21","21","21","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","22","26.75","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","22","21","21","21","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","21","21","21","21","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","21","21","21","21","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","21","21","21","21","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 19:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","21","21","21","21","24","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","21","21","21","21","24","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","21","22","24","21","21","21","21","24","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","26","20","22","24","21","21","21","21","23","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","20","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","29","20","22","25","21","21","21","21","23","12.4","0.0","0.0","0","26.27","2750","113","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","20","30.25","30.25","-78","-78","30","35","-78","-78","-78","30","29","30","22","29","20","20","22","21","23","13.8","0.0","0.2","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","20","29.75","30.25","-78","-78","30","35","-78","-78","-78","30","29","29","22","29","20","20","22","21","22","13.8","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","20","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","27","22","28","20","20","22","21","22","13.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","20","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","27","22","28","19","20","22","21","22","13.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","19","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","26","22","27","19","19","21","21","22","13.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","19","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","25","22","27","19","19","21","21","22","13.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","19","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","25","22","27","18","19","21","20","22","13.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 20:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","19","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","24","22","27","18","19","20","20","22","13.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","18","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","24","22","27","18","19","20","20","22","13.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","18","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","23","22","27","18","19","20","20","22","13.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","18","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","23","22","27","18","19","20","20","21","13.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","18","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","23","22","27","17","19","20","20","21","12.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","18","29.75","29.75","-78","-78","30","35","-78","-78","-78","30","29","22","22","27","17","19","19","19","21","12.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","18","29.75","29.5","-78","-78","30","35","-78","-78","-78","30","29","22","22","27","17","19","19","19","21","12.600000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","18","29.75","29.5","-78","-78","30","35","-78","-78","-78","30","29","22","22","27","17","19","19","19","20","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","18","29.75","29.5","-78","-78","30","35","-78","-78","-78","30","29","22","22","27","17","19","19","19","20","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","18","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","22","27","17","19","19","19","20","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","18","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","22","27","17","18","19","19","20","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","18","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","22","27","17","18","19","19","20","12.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 21:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","22","27","17","18","19","19","20","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","21","22","27","17","18","18","19","20","12.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","20","22","27","17","18","18","18","20","12.4","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","20","22","27","17","18","18","18","20","12.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","20","22","27","17","18","18","18","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","20","22","27","17","18","18","18","20","12.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","20","22","27","16","18","18","18","19","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","20","22","27","16","18","18","18","19","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","20","22","27","16","17","18","18","19","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.5","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","18","18","19","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","17","29.5","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","17","18","19","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.5","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","17","17","19","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 22:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.5","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","17","17","19","12.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.5","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","17","17","18","12.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","17","17","18","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","17","17","18","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","18","22","27","16","17","17","17","18","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","27","15","17","17","17","18","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","27","15","17","17","17","18","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","27","15","16","17","17","18","12.0","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","27","15","16","17","17","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","16","17","17","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","16","16","16","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","16","16","16","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Apr.2019 23:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","16","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","16","16","16","18","12.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","15","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","16","16","16","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","15","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","16","16","16","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","15","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","16","16","16","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","15","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","15","15","16","16","18","11.600000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","15","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","17","22","26","14","15","16","16","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
