"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Apr.2019 00:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","14","29.0","29.0","-78","-78","30","35","-78","-78","-78","30","29","16","22","26","14","15","16","16","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","16","22","26","14","15","15","15","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","16","22","26","14","15","15","15","17","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","14","28.75","28.75","-78","-78","31","36","-78","-78","-78","31","28","16","22","26","14","15","15","15","17","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","16","22","26","13","14","15","15","17","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","16","22","26","13","14","15","15","17","11.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 00:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","13","28.0","28.0","-78","-78","31","36","-78","-78","-78","31","28","16","22","26","13","14","14","14","17","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","13","28.0","33.75","-78","-78","32","37","-78","-78","-78","32","33","34","22","34","-1","3","5","14","20","20.8","0.0","2.6","33","14.09","1550","80","480","510","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:05:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","13","27.25","30.5","-78","-78","32","37","-78","-78","-78","32","27","26","22","26","12","12","17","16","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:10:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","13","26.75","30.25","-78","-78","32","37","-78","-78","-78","32","27","24","22","26","12","13","16","15","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:15:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","13","26.75","29.75","-78","-78","32","37","-78","-78","-78","32","28","23","22","26","12","13","15","15","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:20:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","13","26.75","29.5","-78","-78","32","37","-78","-78","-78","32","27","22","22","26","12","13","15","15","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:25:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","13","26.75","29.0","-78","-78","32","37","-78","-78","-78","32","27","21","21","26","12","13","15","15","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:30:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","13","26.5","28.75","-78","-78","32","37","-78","-78","-78","32","27","21","21","26","12","13","15","14","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:35:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","12","26.5","28.25","-78","-78","32","38","-78","-78","-78","32","27","20","21","26","11","13","14","14","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:40:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","12","26.5","28.25","-78","-78","32","38","-78","-78","-78","32","27","18","21","25","11","13","14","14","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:45:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","12","26.5","28.0","-78","-78","32","38","-78","-78","-78","32","27","18","21","25","11","13","14","14","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:50:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","12","26.5","27.5","-78","-78","32","38","-78","-78","-78","32","27","17","21","25","11","13","14","14","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 01:55:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","12","26.5","27.25","-78","-78","32","38","-78","-78","-78","32","27","17","21","25","11","13","14","13","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:00:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","12","26.0","26.75","-78","-78","32","38","-78","-78","-78","32","27","17","21","25","11","12","13","13","15","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:05:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","12","26.5","26.5","-78","-78","32","38","-78","-78","-78","32","26","17","21","25","11","12","13","13","15","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:10:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","11","26.0","26.0","-78","-78","33","39","-78","-78","-78","33","26","16","21","25","10","12","13","13","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:15:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","28","11","26.0","25.75","-78","-78","33","39","-78","-78","-78","33","26","16","21","25","10","12","13","13","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:20:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","28","11","26.0","25.5","-78","-78","33","39","-78","-78","-78","33","26","16","21","25","10","12","13","13","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:25:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","28","11","26.0","25.0","-78","-78","33","39","-78","-78","-78","33","26","14","21","25","10","10","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:30:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","11","26.0","24.75","-78","-78","33","39","-78","-78","-78","33","26","14","21","24","10","10","12","12","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:35:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","11","25.75","24.75","-78","-78","33","39","-78","-78","-78","33","26","14","21","24","10","10","12","12","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:40:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","11","25.75","24.25","-78","-78","33","39","-78","-78","-78","33","26","14","21","24","10","10","12","12","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:45:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","11","25.75","24.25","-78","-78","33","39","-78","-78","-78","33","26","14","21","24","10","10","12","12","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:50:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","11","25.75","24.0","-78","-78","33","39","-78","-78","-78","33","26","14","21","24","9","10","12","12","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 02:55:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","10","25.5","24.0","-78","-78","33","40","-78","-78","-78","33","25","14","21","24","9","10","11","11","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:00:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","28","10","25.5","24.0","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","9","10","11","11","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:05:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","28","10","25.5","23.5","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","9","10","11","11","14","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:10:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","28","10","25.5","23.5","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","9","10","11","11","14","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:15:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","28","10","25.0","23.5","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","9","10","11","11","14","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:20:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","28","10","25.0","23.25","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","9","10","11","11","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:25:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","28","10","25.0","23.25","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","9","10","11","11","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:30:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","10","25.0","22.75","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","9","10","10","11","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:35:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","10","25.0","22.75","-78","-78","33","40","-78","-78","-78","33","25","13","21","24","8","10","10","10","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:40:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","27","10","24.75","22.75","-78","-78","33","40","-78","-78","-78","33","25","13","21","23","8","10","10","10","13","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:45:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","27","9","24.75","22.75","-78","-78","34","41","-78","-78","-78","34","25","11","20","23","8","9","10","10","13","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:50:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","27","9","24.75","22.5","-78","-78","34","41","-78","-78","-78","34","25","11","20","23","8","9","10","10","13","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 03:55:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","27","9","24.75","22.5","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","10","10","13","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:00:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","27","9","24.75","22.5","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","10","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:05:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","27","9","24.25","22.25","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","10","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:10:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","27","9","24.25","22.25","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","10","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:15:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","9","24.25","21.75","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","9","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:20:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","9","24.25","21.75","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","9","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:25:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","9","24.25","21.75","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","9","9","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:30:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","9","24.0","21.75","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","9","9","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:35:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","9","24.0","21.5","-78","-78","34","41","-78","-78","-78","34","24","11","20","23","8","9","9","9","12","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:40:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","24.0","21.5","-78","-78","35","42","-78","-78","-78","35","24","9","20","23","8","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:45:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","24.0","21.5","-78","-78","35","42","-78","-78","-78","35","24","9","20","23","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:50:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","24.0","21.5","-78","-78","35","42","-78","-78","-78","35","24","9","20","23","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 04:55:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","24.0","21.0","-78","-78","35","42","-78","-78","-78","35","24","9","20","23","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:00:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","23.5","21.0","-78","-78","35","42","-78","-78","-78","35","23","9","20","23","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:05:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","23.5","21.0","-78","-78","35","42","-78","-78","-78","35","23","9","20","23","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:10:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","23.5","21.0","-78","-78","35","42","-78","-78","-78","35","23","9","20","23","7","8","8","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:15:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","27","8","23.5","21.0","-78","-78","35","42","-78","-78","-78","35","23","9","20","23","7","8","8","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:20:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.5","20.75","-78","-78","35","42","-78","-78","-78","35","23","9","20","23","7","8","8","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:25:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.5","20.75","-78","-78","35","42","-78","-78","-78","35","23","9","20","22","7","8","8","8","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:30:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.5","20.75","-78","-78","35","42","-78","-78","-78","35","23","9","20","22","7","8","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:35:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","7","23.25","20.75","-78","-78","35","43","-78","-78","-78","35","23","9","20","22","7","8","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:40:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.25","20.75","-78","-78","35","42","-78","-78","-78","35","23","9","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:45:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.25","20.25","-78","-78","35","42","-78","-78","-78","35","23","9","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:50:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.25","20.25","-78","-78","35","42","-78","-78","-78","35","23","9","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 05:55:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.25","20.25","-78","-78","35","42","-78","-78","-78","35","23","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:00:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","23.25","20.25","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:05:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","7","22.75","20.25","-78","-78","35","43","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:10:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","7","23.25","20.0","-78","-78","35","43","-78","-78","-78","35","22","8","20","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:15:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","7","22.75","20.25","-78","-78","35","43","-78","-78","-78","35","22","8","20","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:20:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","7","22.75","20.0","-78","-78","35","43","-78","-78","-78","35","22","8","20","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:25:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","7","22.75","20.0","-78","-78","35","43","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:30:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","22.75","20.0","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:35:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","22.75","20.0","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:40:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","22.5","20.0","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:45:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","8","22.5","20.0","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:50:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.5","19.75","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 06:55:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.5","19.75","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:00:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.5","19.75","-78","-78","35","42","-78","-78","-78","35","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:05:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.5","19.75","-78","-78","30","42","-78","-78","-78","30","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:10:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.5","19.75","-78","-78","30","42","-78","-78","-78","30","22","8","20","22","7","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:15:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.5","19.75","-78","-78","30","42","-78","-78","-78","30","22","8","20","22","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:20:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.25","19.75","-78","-78","30","42","-78","-78","-78","30","22","8","20","22","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:25:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.25","19.75","-78","-78","30","42","-78","-78","-78","30","22","8","20","21","7","7","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:30:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.25","19.75","-78","-78","30","42","-78","-78","-78","30","22","8","20","21","7","8","8","8","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:35:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","8","22.25","19.75","-78","-78","30","42","-78","-78","-78","30","22","8","20","21","8","8","8","8","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:40:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","9","22.25","19.25","-78","-78","29","41","-78","-78","-78","29","22","8","20","21","8","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:45:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","9","22.25","19.75","-78","-78","29","41","-78","-78","-78","29","22","8","20","21","8","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:50:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","10","22.25","19.25","-78","-78","28","40","-78","-78","-78","28","21","8","20","21","8","8","9","9","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 07:55:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","10","22.25","19.25","-78","-78","28","40","-78","-78","-78","28","21","8","20","21","9","9","9","9","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:00:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","10","22.25","19.25","-78","-78","28","40","-78","-78","-78","28","21","8","20","21","9","9","9","9","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:05:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","11","21.75","19.25","-78","-78","28","39","-78","-78","-78","28","21","9","20","21","9","9","9","10","11","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:10:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","11","21.75","19.25","-78","-78","28","39","-78","-78","-78","28","21","9","20","21","10","10","10","10","12","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:15:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","11","21.75","19.25","-78","-78","28","39","-78","-78","-78","28","21","9","20","21","10","10","10","11","12","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:20:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","12","21.75","19.0","-78","-78","27","38","-78","-78","-78","27","21","9","20","21","11","11","11","11","12","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:25:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","13","21.75","19.0","-78","-78","27","37","-78","-78","-78","27","21","9","20","21","11","11","11","12","13","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:30:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","13","21.75","19.0","-78","-78","27","37","-78","-78","-78","27","21","11","20","21","12","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:35:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","14","21.75","19.0","-78","-78","26","36","-78","-78","-78","26","21","11","20","21","12","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:40:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","14","21.75","18.25","-78","-78","26","36","-78","-78","-78","26","21","11","20","21","13","13","13","14","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:45:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","14","21.5","18.25","-78","-78","26","36","-78","-78","-78","26","21","11","20","21","13","13","13","14","14","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:50:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","15","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","13","20","21","14","13","14","14","15","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 08:55:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","15","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","13","20","21","14","14","14","15","15","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:00:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","16","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","13","20","21","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:05:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","16","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","13","20","21","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:10:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","16","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","13","20","21","15","14","15","15","16","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:15:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","16","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","14","20","21","15","15","15","16","16","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:20:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","17","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","14","19","21","15","15","15","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:25:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","17","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","14","19","21","16","15","15","16","17","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:30:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","17","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","14","19","21","16","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:35:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","17","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","14","19","21","17","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:40:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","18","21.5","18.25","-78","-78","25","35","-78","-78","-78","25","21","14","19","21","17","17","17","17","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:45:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","18","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","21","16","19","21","17","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:50:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","19","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","21","16","19","21","18","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 09:55:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","19","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","21","16","19","21","18","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:00:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","19","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","21","17","19","21","19","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:05:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","19","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","21","17","19","21","19","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:10:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","20","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","20","17","19","21","19","19","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:15:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","20","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","20","17","19","21","19","19","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:20:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","20","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","20","17","19","21","20","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:25:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","20","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","20","17","19","21","20","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:30:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","21","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","20","17","19","21","20","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:35:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","21","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","20","17","19","21","20","20","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:40:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","25","21","21.0","17.75","-78","-78","25","35","-78","-78","-78","25","20","18","19","21","20","20","19","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:45:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","21","21.0","18.25","-78","-78","25","35","-78","-78","-78","25","20","18","19","21","21","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:50:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","22","21.0","17.75","-78","-78","25","35","-78","-78","-78","25","20","18","19","21","21","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 10:55:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","23","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","18","19","21","22","21","20","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:00:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","23","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","20","19","21","23","21","21","22","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:05:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","24","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","20","19","21","23","21","21","22","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
