"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Apr.2019 11:10:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","24","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","20","19","21","24","22","21","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:15:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","25","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","20","19","21","24","23","22","23","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:20:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","25","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","21","19","21","25","23","22","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:25:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","25","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","21","19","21","25","23","22","24","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:30:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","25","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","21","19","20","25","23","23","24","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:35:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","26","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","21","19","20","26","23","23","24","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:40:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","27","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","21","19","20","26","24","23","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:45:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","27","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","21","19","20","27","24","23","25","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:50:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","28","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","22","19","20","28","24","24","26","29","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 11:55:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","28","20.75","17.75","-78","-78","25","35","-78","-78","-78","25","20","22","19","20","28","25","24","26","30","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:00:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","29","20.75","17.5","-78","-78","25","35","-78","-78","-78","25","20","22","19","20","29","25","24","27","30","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:05:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","28","20.25","17.5","-78","-78","25","35","-78","-78","-78","25","20","23","19","20","29","26","25","27","30","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:10:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","28","20.25","17.5","-78","-78","25","35","-78","-78","-78","25","20","23","19","18","28","26","25","27","31","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:15:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","27","20.25","17.5","-78","-78","25","35","-78","-78","-78","25","20","23","19","18","28","26","25","26","31","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:20:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","27","20.25","17.5","-78","-78","25","35","-78","-78","-78","25","20","22","19","18","28","25","25","26","31","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:25:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","27","20.0","17.5","-78","-78","25","35","-78","-78","-78","25","20","22","19","18","28","25","25","26","31","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:30:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","28","19.75","17.5","-78","-78","25","35","-78","-78","-78","25","20","23","19","18","28","25","25","26","31","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:35:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","29","19.25","17.5","-78","-78","25","35","-78","-78","-78","25","20","23","19","18","29","26","26","27","31","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:40:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","29","19.25","17.25","-78","-78","25","35","-78","-78","-78","25","20","23","19","18","30","26","26","27","32","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:45:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","27","19.0","17.25","-78","-78","25","35","-78","-78","-78","25","19","23","19","17","29","26","26","27","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:50:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","28","19.0","17.25","-78","-78","25","35","-78","-78","-78","25","19","23","19","17","28","26","26","27","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 12:55:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","30","18.5","17.25","-78","-78","25","35","-78","-78","-78","25","19","23","19","17","29","26","26","27","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:00:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","32","18.5","17.25","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","30","26","27","28","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:05:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","30","18.5","17.25","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","31","27","27","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:10:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","23","28","18.5","17.25","-78","-78","25","35","-78","-78","-78","25","19","24","19","17","30","27","27","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:15:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","30","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","17","30","27","27","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:20:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","30","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","30","27","28","28","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:25:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","27","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","29","27","28","28","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:30:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","27","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","29","27","28","28","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:35:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","27","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","23","19","18","28","27","27","28","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:40:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","28","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","23","19","18","28","27","27","27","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:45:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","30","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","29","27","27","28","31","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:50:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","30","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","30","27","27","28","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 13:55:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","23","31","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","31","27","27","28","32","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:00:02","1","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","22","32","18.25","16.75","-78","-78","25","35","-78","-78","-78","25","19","24","19","18","31","27","28","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:05:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","22","31","18.25","16.75","-78","-78","30","35","-78","-78","-78","30","19","24","19","18","32","28","28","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:10:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","22","31","18.25","16.75","-78","-78","30","35","-78","-78","-78","30","18","25","19","18","32","28","28","29","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:15:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","22","32","18.25","16.75","-78","-78","30","35","-78","-78","-78","30","18","25","19","18","33","28","28","29","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:20:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","22","31","18.25","16.75","-78","-78","30","35","-78","-78","-78","30","18","25","19","18","32","28","28","29","35","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:25:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","22","32","18.5","17.25","-78","-78","30","35","-78","-78","-78","30","18","25","19","18","32","28","28","29","35","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:30:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","22","31","18.5","17.25","-78","-78","30","35","-78","-78","-78","30","17","25","19","18","32","28","29","30","35","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:35:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","22","29","18.5","17.5","-78","-78","30","35","-78","-78","-78","30","17","25","19","18","31","28","29","29","35","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:40:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","22","29","18.5","17.5","-78","-78","30","35","-78","-78","-78","30","17","25","19","18","30","28","28","29","35","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:45:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","22","29","18.25","17.75","-78","-78","30","35","-78","-78","-78","30","17","25","19","18","30","28","28","28","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:50:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","28","18.25","18.25","-78","-78","30","35","-78","-78","-78","30","17","24","19","18","30","28","28","28","34","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 14:55:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","29","17.75","18.25","-78","-78","30","35","-78","-78","-78","30","17","24","19","18","30","28","28","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 15:00:02","1","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","30","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","17","24","19","18","30","28","28","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 15:05:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","22","30","20.75","20.25","-78","-78","30","35","-78","-78","-78","57","20","25","19","19","31","28","28","28","34","13.200000000000001","0.0","0.0","0","23.76","3500","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 15:10:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","22","27","41.5","48.25","-78","-78","30","35","-78","-78","-78","57","48","54","20","49","5","11","5","21","38","30.0","0.0","3.4000000000000004","34","14.09","2200","94","400","0","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","6.6000000000000005"
"26.Apr.2019 15:15:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","22","26","53.75","57.5","-78","-78","30","35","-78","-78","-78","57","57","71","20","57","8","13","8","26","43","36.800000000000004","0.0","4.0","34","23.76","3450","127","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"26.Apr.2019 15:20:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","23","27","53.25","53.75","-78","-78","30","35","-78","-78","-78","57","53","64","20","54","26","28","34","39","40","16.400000000000002","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 15:25:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","24","28","53.75","57.5","-78","-78","30","35","-78","-78","-78","57","57","72","21","57","14","22","15","31","43","36.4","0.0","4.2","34","22.69","3350","124","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"26.Apr.2019 15:30:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","26","28","53.75","55.0","-78","-78","30","35","-78","-78","-78","57","54","64","22","55","26","29","36","40","41","16.6","0.0","0.2","0","25.91","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 15:35:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","28","55.5","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","22","59","14","23","15","31","45","37.6","0.0","4.2","35","24.12","3600","129","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.6000000000000005"
"26.Apr.2019 15:40:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","29","29","51.0","51.5","-78","-78","30","35","-78","-78","-78","57","51","66","23","51","28","30","36","38","39","28.400000000000002","0.0","1.4000000000000001","18","20.18","2950","111","270","320","0","0","0.0","0.0","0.0","0.0","0.8","0.6000000000000001"
"26.Apr.2019 15:45:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","30","28","59.5","60.25","-78","-78","30","35","-78","-78","-78","57","59","68","24","59","21","27","20","37","46","17.2","0.0","0.6000000000000001","0","25.55","3650","130","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"26.Apr.2019 15:50:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","27","53.75","57.5","-78","-78","30","35","-78","-78","-78","57","58","72","24","57","15","23","19","33","43","36.6","0.0","4.2","35","22.33","3300","119","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"26.Apr.2019 15:55:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","33","26","52.5","53.25","-78","-78","30","35","-78","-78","-78","57","53","62","25","54","26","29","38","37","38","16.400000000000002","0.0","0.2","0","25.91","3750","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:00:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","34","25","59.0","60.25","-78","-78","30","35","-78","-78","-78","57","59","62","25","59","24","28","26","41","42","16.2","0.0","0.6000000000000001","0","25.91","3750","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"26.Apr.2019 16:05:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","27","53.75","57.0","-78","-78","30","35","-78","-78","-78","57","57","71","25","57","17","23","20","33","40","36.0","0.0","4.2","34","25.55","3700","131","410","10","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"26.Apr.2019 16:10:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","27","53.25","53.75","-78","-78","30","35","-78","-78","-78","57","53","61","26","53","27","30","39","37","37","16.8","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:15:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","37","26","59.0","59.5","-78","-78","30","35","-78","-78","-78","57","59","60","26","58","25","29","30","41","40","15.8","0.0","0.4","0","25.91","3750","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"26.Apr.2019 16:20:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","38","26","55.5","58.25","-78","-78","30","35","-78","-78","-78","57","59","72","26","58","15","23","19","32","41","37.2","0.0","4.2","35","25.19","3650","129","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"26.Apr.2019 16:25:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","39","26","53.25","54.5","-78","-78","30","35","-78","-78","-78","57","53","61","27","53","26","30","39","36","35","16.2","0.0","0.0","0","25.91","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:30:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","40","24","59.0","59.5","-78","-78","30","35","-78","-78","-78","57","59","60","27","58","25","28","30","42","39","15.4","0.0","0.2","0","25.91","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:35:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","40","25","31.75","52.0","-78","-78","30","35","-78","-78","-78","30","55","57","27","48","26","30","39","35","33","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:40:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","26","31.5","49.75","-78","-78","30","35","-78","-78","-78","30","53","51","27","38","26","32","37","35","33","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:45:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","26","32.25","49.25","-78","-78","30","35","-78","-78","-78","30","52","49","27","34","26","33","35","35","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:50:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","26","32.5","48.25","-78","-78","30","35","-78","-78","-78","30","51","48","26","32","26","33","34","34","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 16:55:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","26","32.5","47.75","-78","-78","30","35","-78","-78","-78","30","49","47","26","32","26","33","32","34","32","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:00:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","26","32.5","47.25","-78","-78","30","35","-78","-78","-78","30","48","45","25","31","25","32","31","34","32","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:05:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","26","32.25","46.25","-78","-78","30","35","-78","-78","-78","30","47","45","25","31","25","32","31","34","32","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","26","32.25","45.75","-78","-78","30","35","-78","-78","-78","30","46","44","24","31","25","31","30","33","32","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","26","31.75","44.75","-78","-78","30","35","-78","-78","-78","30","45","43","24","31","25","31","30","33","32","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","26","31.75","44.25","-78","-78","30","35","-78","-78","-78","30","45","42","24","31","25","30","30","32","32","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:25:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","25","31.75","43.25","-78","-78","30","35","-78","-78","-78","30","44","42","23","30","25","30","30","32","31","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:30:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","26","31.75","42.75","-78","-78","30","35","-78","-78","-78","30","43","41","23","30","25","30","29","32","31","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","25","31.75","41.75","-78","-78","30","35","-78","-78","-78","30","43","41","23","30","25","30","29","31","31","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","26","31.75","41.5","-78","-78","30","35","-78","-78","-78","30","42","39","23","30","25","29","29","31","31","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","27","31.75","40.5","-78","-78","30","35","-78","-78","-78","30","42","39","23","29","26","29","28","31","31","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:50:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","27","31.75","40.0","-78","-78","30","35","-78","-78","-78","30","41","38","23","25","27","29","28","31","31","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 17:55:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","28","31.5","39.25","-78","-78","30","35","-78","-78","-78","30","41","38","22","25","28","30","28","31","31","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:00:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","27","30.5","38.75","-78","-78","30","35","-78","-78","-78","30","41","39","22","25","28","30","29","31","31","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:05:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","27","29.5","37.75","-78","-78","30","35","-78","-78","-78","30","40","38","22","24","28","30","29","31","31","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","27","28.25","37.5","-78","-78","30","35","-78","-78","-78","30","40","38","22","23","28","30","29","30","31","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","26","27.5","36.5","-78","-78","30","35","-78","-78","-78","30","40","38","22","23","28","30","29","30","31","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","26","26.75","36.25","-78","-78","30","35","-78","-78","-78","30","39","38","22","23","27","29","29","30","30","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:25:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","25","26.0","35.25","-78","-78","30","35","-78","-78","-78","30","39","37","22","23","27","29","29","30","30","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:30:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","24","26.0","35.0","-78","-78","30","35","-78","-78","-78","30","38","36","22","23","26","29","29","30","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","24","25.75","34.5","-78","-78","30","35","-78","-78","-78","30","38","35","22","24","26","28","28","29","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","24","25.75","33.75","-78","-78","30","35","-78","-78","-78","30","37","35","22","24","25","28","28","29","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","23","26.0","33.25","-78","-78","30","35","-78","-78","-78","30","37","34","21","23","25","28","27","28","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:50:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","23","26.5","33.0","-78","-78","30","35","-78","-78","-78","30","37","34","21","22","25","27","27","28","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 18:55:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","24","26.5","32.5","-78","-78","30","35","-78","-78","-78","30","37","34","21","22","25","27","26","28","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:00:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","24","26.5","31.75","-78","-78","30","35","-78","-78","-78","30","36","34","21","22","25","27","26","28","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:05:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","23","26.75","31.5","-78","-78","30","35","-78","-78","-78","30","36","34","21","22","25","27","26","28","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","23","26.75","31.0","-78","-78","30","35","-78","-78","-78","30","36","33","21","23","24","26","26","27","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","22","26.75","30.5","-78","-78","30","35","-78","-78","-78","30","35","32","21","22","24","26","26","27","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","22","27.25","30.25","-78","-78","30","35","-78","-78","-78","30","35","32","21","22","24","26","26","27","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:25:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","22","27.25","29.75","-78","-78","30","35","-78","-78","-78","30","35","32","21","22","24","26","26","26","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:30:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","22","27.25","29.5","-78","-78","30","35","-78","-78","-78","30","35","31","21","23","23","26","26","26","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","22","27.25","29.5","-78","-78","30","35","-78","-78","-78","30","34","31","21","23","23","25","25","26","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","22","27.25","29.0","-78","-78","30","35","-78","-78","-78","30","34","31","21","24","23","25","25","26","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","22","27.25","28.75","-78","-78","30","35","-78","-78","-78","30","33","30","21","24","23","25","25","26","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:50:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","22","27.25","28.25","-78","-78","30","35","-78","-78","-78","30","33","30","21","24","23","25","25","25","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 19:55:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","22","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","33","30","21","24","23","24","24","25","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:00:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","27.25","28.0","-78","-78","30","35","-78","-78","-78","30","33","29","21","25","23","24","24","25","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:05:03","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","33","29","21","25","22","24","24","25","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.25","27.25","-78","-78","30","35","-78","-78","-78","30","32","28","21","24","22","24","24","24","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.25","27.25","-78","-78","30","35","-78","-78","-78","30","32","28","21","24","22","24","24","24","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","27.25","26.75","-78","-78","30","35","-78","-78","-78","30","32","28","20","24","21","23","24","24","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:25:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","27.25","26.5","-78","-78","30","35","-78","-78","-78","30","31","28","20","24","21","23","23","24","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:30:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","27.25","26.5","-78","-78","30","35","-78","-78","-78","30","31","27","20","24","21","23","23","24","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","27.25","26.0","-78","-78","30","35","-78","-78","-78","30","31","27","20","24","21","23","23","23","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","27.25","26.0","-78","-78","30","35","-78","-78","-78","30","31","27","20","24","21","23","23","23","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","26.75","25.75","-78","-78","30","35","-78","-78","-78","30","31","27","20","24","21","23","23","23","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:50:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","26.75","25.75","-78","-78","30","35","-78","-78","-78","30","30","26","20","24","21","23","23","23","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 20:55:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","19","26.75","25.5","-78","-78","30","35","-78","-78","-78","30","30","26","20","24","20","22","23","23","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:00:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","19","26.75","25.0","-78","-78","30","35","-78","-78","-78","30","30","26","20","24","20","22","22","23","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:05:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","19","26.75","25.0","-78","-78","30","35","-78","-78","-78","30","30","25","20","23","20","21","22","22","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","19","26.75","24.75","-78","-78","30","35","-78","-78","-78","30","29","25","20","23","20","21","22","22","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","19","26.5","24.75","-78","-78","30","35","-78","-78","-78","30","29","25","20","23","20","21","21","22","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","19","26.5","24.25","-78","-78","30","35","-78","-78","-78","30","29","25","20","24","20","21","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:25:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","19","26.5","24.25","-78","-78","30","35","-78","-78","-78","30","29","24","20","24","19","21","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:30:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","19","26.5","24.25","-78","-78","30","35","-78","-78","-78","30","29","24","20","24","19","21","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","18","26.5","24.0","-78","-78","30","35","-78","-78","-78","30","29","24","20","24","19","21","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","18","26.0","24.0","-78","-78","30","35","-78","-78","-78","30","28","24","20","24","19","20","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Apr.2019 21:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","39","18","26.0","23.5","-78","-78","30","35","-78","-78","-78","30","28","24","20","24","19","20","21","21","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
