"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Apr.2019 08:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","35","14","20.0","17.25","-78","-78","31","36","-78","-78","-78","31","19","13","19","20","13","13","13","13","15","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 08:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","35","14","20.0","17.25","-78","-78","31","36","-78","-78","-78","31","19","13","19","20","13","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 08:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","35","14","20.0","17.25","-78","-78","31","36","-78","-78","-78","31","19","13","19","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 08:50:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","35","14","20.0","17.25","-78","-78","31","36","-78","-78","-78","31","19","13","19","20","14","13","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 08:55:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","35","14","20.0","17.25","-78","-78","31","36","-78","-78","-78","31","19","13","19","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:00:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","34","14","20.0","17.25","-78","-78","31","36","-78","-78","-78","31","19","13","19","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:05:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","34","15","20.0","17.25","-78","-78","30","35","-78","-78","-78","30","19","13","19","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","33","15","20.0","17.25","-78","-78","30","35","-78","-78","-78","30","19","13","19","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","26","15","20.0","17.25","-78","-78","30","35","-78","-78","-78","30","19","13","19","20","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","15","20.0","17.25","-78","-78","30","35","-78","-78","-78","30","19","13","19","20","15","14","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:25:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","16","20.0","17.25","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","15","15","15","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:30:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","16","20.0","17.25","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","15","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","24","17","19.75","17.25","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","16","15","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","17","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","16","16","16","17","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","18","20.0","16.75","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","17","16","17","18","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:50:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","18","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","17","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 09:55:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","18","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","18","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:00:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","19","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","18","17","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:05:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","19","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","19","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","19","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","19","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","19","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","19","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","20","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","20","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:25:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","20","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","20","19","18","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:30:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","20","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","20","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:35:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","21","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","21","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:40:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","21","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","21","19","19","20","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:45:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","22","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","22","19","19","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:50:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","22","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","22","20","19","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 10:55:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","22","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","23","20","20","22","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:00:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","23","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","20","19","20","23","20","20","22","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:05:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","23","19.25","16.75","-78","-78","30","35","-78","-78","-78","30","19","20","19","20","24","21","20","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:10:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","24","19.75","16.75","-78","-78","30","35","-78","-78","-78","30","19","20","19","20","24","21","20","23","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:15:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","25","19.25","16.75","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","25","22","21","23","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:20:02","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","16.0","0","24","25","19.25","16.75","-78","-78","30","35","-78","-78","-78","30","19","21","19","19","25","22","21","24","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:25:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","24","26","20.25","20.25","-78","-78","30","35","-78","-78","-78","57","20","21","19","20","26","23","21","24","27","13.600000000000001","0.0","0.0","0","26.63","2500","107","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:30:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","24","25","29.75","36.25","-78","-78","30","35","-78","-78","-78","57","37","38","19","38","6","10","12","18","31","23.8","0.0","3.6","43","14.09","2200","95","470","510","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","6.2"
"27.Apr.2019 11:35:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","23","23","53.25","57.5","-78","-78","30","35","-78","-78","-78","57","57","70","20","58","11","17","11","28","34","37.0","0.0","4.2","35","22.69","3400","127","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.800000000000001"
"27.Apr.2019 11:40:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","23","25","52.5","53.25","-78","-78","30","35","-78","-78","-78","57","53","62","20","54","24","25","31","37","34","15.4","0.0","0.2","0","25.55","3700","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:45:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","24","26","53.25","57.5","-78","-78","30","35","-78","-78","-78","57","57","72","21","57","14","21","15","31","39","36.6","0.0","4.2","35","22.33","3250","123","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.6000000000000005"
"27.Apr.2019 11:50:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","26","26","55.0","55.5","-78","-78","30","35","-78","-78","-78","57","55","61","21","55","25","28","33","39","39","15.8","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 11:55:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","27","26","55.0","58.25","-78","-78","30","35","-78","-78","-78","57","58","73","22","57","13","21","14","30","42","36.6","0.0","4.2","34","23.76","3400","126","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.2"
"27.Apr.2019 12:00:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","29","26","54.5","55.0","-78","-78","30","35","-78","-78","-78","57","54","61","22","55","25","28","34","38","39","16.2","0.0","0.2","0","25.55","3750","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 12:05:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","31","27","57.0","60.25","-78","-78","30","35","-78","-78","-78","57","60","75","23","59","14","23","15","31","44","38.0","0.0","4.2","35","24.48","3600","129","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"27.Apr.2019 12:10:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","28","51.0","52.5","-78","-78","30","35","-78","-78","-78","57","52","70","24","53","24","20","23","36","39","32.6","0.0","2.4000000000000004","20","25.91","3700","134","320","360","0","0","0.0","0.0","0.0","0.0","1.6","3.0"
"27.Apr.2019 12:15:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","28","57.0","57.5","-78","-78","30","35","-78","-78","-78","57","57","60","24","57","26","29","34","40","41","16.400000000000002","0.0","0.2","0","25.19","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 12:20:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","30","57.5","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","24","60","16","24","16","33","45","38.6","0.0","4.4","34","25.19","3650","134","400","0","0","0","0.0","0.0","0.0","0.0","3.0","6.0"
"27.Apr.2019 12:25:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","35","28","51.0","52.5","-78","-78","30","35","-78","-78","-78","57","52","70","25","52","24","22","23","35","39","32.6","0.0","2.4000000000000004","20","25.55","3700","135","320","360","0","0","0.0","0.0","0.0","0.0","1.6","3.0"
"27.Apr.2019 12:30:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","27","56.25","57.0","-78","-78","30","35","-78","-78","-78","57","56","60","25","56","26","29","34","39","39","16.2","0.0","0.2","0","25.91","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 12:35:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","29","58.25","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","25","60","15","24","16","33","44","39.0","0.0","4.4","34","25.55","3700","134","390","0","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"27.Apr.2019 12:40:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","30","52.0","53.75","-78","-78","30","35","-78","-78","-78","57","53","70","26","54","25","21","24","37","39","33.6","0.0","2.4000000000000004","20","25.55","3700","134","310","350","0","0","0.0","0.0","0.0","0.0","1.6","3.0"
"27.Apr.2019 12:45:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","39","29","55.5","56.25","-78","-78","30","35","-78","-78","-78","57","55","61","26","55","27","30","38","39","39","16.6","0.0","0.0","0","25.91","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 12:50:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","40","30","59.5","61.75","-78","-78","30","35","-78","-78","-78","57","61","75","26","59","17","26","17","34","46","29.6","0.0","0.2","0","25.91","3700","134","370","380","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 12:55:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","40","28","31.0","53.25","-78","-78","30","35","-78","-78","-78","30","58","58","26","48","27","32","41","37","37","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:00:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","40","28","31.75","51.5","-78","-78","30","35","-78","-78","-78","30","56","53","26","38","28","34","39","38","36","17.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:05:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","40","31","32.5","50.25","-78","-78","30","35","-78","-78","-78","30","54","50","26","34","29","35","36","38","37","17.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:10:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","33","32.5","49.75","-78","-78","30","35","-78","-78","-78","30","52","48","26","32","30","36","34","38","37","17.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:15:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","33","32.5","49.25","-78","-78","30","35","-78","-78","-78","30","51","49","25","32","31","36","34","38","38","17.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:20:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","33","32.25","48.25","-78","-78","30","35","-78","-78","-78","30","49","50","25","31","33","36","35","39","38","17.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:25:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","33","32.25","47.25","-78","-78","30","35","-78","-78","-78","30","49","49","25","31","33","36","35","39","39","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:30:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","35","32.25","46.75","-78","-78","30","35","-78","-78","-78","30","48","47","25","31","34","36","34","39","39","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:35:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","33","31.75","45.75","-78","-78","30","35","-78","-78","-78","30","47","47","24","31","34","36","34","38","39","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:40:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","32","31.75","45.25","-78","-78","30","35","-78","-78","-78","30","46","47","24","31","34","35","34","38","39","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:45:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","30","31.75","44.25","-78","-78","30","35","-78","-78","-78","30","45","46","24","30","34","35","34","37","39","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:50:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","28","31.75","43.75","-78","-78","30","35","-78","-78","-78","30","45","45","24","27","33","35","34","37","38","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 13:55:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","27","31.75","42.75","-78","-78","30","35","-78","-78","-78","30","44","45","23","26","31","34","34","36","37","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:00:02","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","27","31.75","41.75","-78","-78","30","35","-78","-78","-78","30","44","43","23","25","30","34","34","35","36","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","27","30.25","41.5","-78","-78","30","35","-78","-78","-78","57","43","43","23","24","30","33","33","34","36","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","28","29.0","41.0","-78","-78","30","35","-78","-78","-78","57","42","41","23","23","30","33","32","34","35","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","30","28.0","40.5","-78","-78","30","35","-78","-78","-78","57","42","41","23","23","31","32","30","34","35","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","31","27.5","40.0","-78","-78","30","35","-78","-78","-78","57","41","41","23","24","32","32","30","34","35","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","30","27.25","39.5","-78","-78","30","35","-78","-78","-78","57","41","41","23","25","33","33","30","34","36","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","33","27.25","39.25","-78","-78","30","35","-78","-78","-78","57","41","41","23","26","34","33","31","35","37","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","34","27.25","38.75","-78","-78","30","35","-78","-78","-78","57","40","41","22","26","35","34","31","35","37","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","34","27.25","37.75","-78","-78","30","35","-78","-78","-78","57","40","41","22","26","35","34","32","35","38","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","31","26.75","37.75","-78","-78","30","35","-78","-78","-78","57","39","41","22","26","34","34","33","35","38","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","30","26.5","37.0","-78","-78","30","35","-78","-78","-78","57","39","41","22","26","34","34","33","34","37","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 14:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","29","26.0","36.5","-78","-78","30","35","-78","-78","-78","57","38","41","22","25","32","34","33","34","37","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","27","25.75","36.5","-78","-78","30","35","-78","-78","-78","57","38","40","22","25","31","33","33","34","36","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","29","25.75","35.75","-78","-78","30","35","-78","-78","-78","57","38","39","22","25","30","33","33","33","36","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","30","25.5","35.75","-78","-78","30","35","-78","-78","-78","57","37","38","22","25","31","32","32","33","35","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","31","25.5","35.25","-78","-78","30","35","-78","-78","-78","57","37","38","22","25","32","32","32","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","33","25.75","35.0","-78","-78","30","35","-78","-78","-78","57","37","38","22","25","33","32","32","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","33","25.75","34.5","-78","-78","30","35","-78","-78","-78","57","36","38","22","25","34","33","32","33","37","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","33","25.75","34.25","-78","-78","30","35","-78","-78","-78","57","36","38","22","25","34","33","33","34","37","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","31","26.0","33.75","-78","-78","30","35","-78","-78","-78","57","36","38","22","24","33","33","33","34","38","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","28","26.0","33.25","-78","-78","30","35","-78","-78","-78","57","35","38","22","24","32","33","33","34","37","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","27","26.0","33.0","-78","-78","30","35","-78","-78","-78","57","35","37","21","24","30","33","33","33","36","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","28","26.0","33.0","-78","-78","30","35","-78","-78","-78","57","35","37","21","24","30","32","32","33","35","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 15:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","29","26.0","32.5","-78","-78","30","35","-78","-78","-78","57","34","36","21","24","30","32","32","32","35","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","29","26.0","32.25","-78","-78","30","35","-78","-78","-78","57","34","36","21","24","30","31","32","32","35","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","29","26.0","31.75","-78","-78","30","35","-78","-78","-78","57","34","36","21","24","30","31","31","32","35","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","29","26.0","31.5","-78","-78","30","35","-78","-78","-78","57","33","35","21","24","30","31","31","32","35","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","29","26.0","31.5","-78","-78","30","35","-78","-78","-78","57","33","35","21","24","30","31","31","31","35","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","29","26.0","31.0","-78","-78","30","35","-78","-78","-78","57","33","35","21","24","30","31","31","31","35","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","29","26.0","30.5","-78","-78","30","35","-78","-78","-78","57","33","34","21","24","30","31","31","31","35","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","28","26.0","30.25","-78","-78","30","35","-78","-78","-78","57","32","34","21","24","30","31","31","31","35","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","28","26.0","30.25","-78","-78","30","35","-78","-78","-78","57","32","34","21","24","30","31","31","31","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","25.75","29.75","-78","-78","30","35","-78","-78","-78","57","32","34","21","24","30","30","31","31","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","25.75","29.75","-78","-78","30","35","-78","-78","-78","57","31","34","21","24","30","30","30","31","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","25.75","29.5","-78","-78","30","35","-78","-78","-78","57","31","34","21","24","30","30","30","31","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 16:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","29","25.75","29.0","-78","-78","30","35","-78","-78","-78","57","31","34","21","24","30","30","30","30","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","25.75","29.0","-78","-78","30","35","-78","-78","-78","57","31","34","21","24","30","30","30","30","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","28","25.75","28.75","-78","-78","30","35","-78","-78","-78","57","31","34","21","24","30","30","30","30","34","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","28","25.75","28.75","-78","-78","30","35","-78","-78","-78","57","30","33","21","24","29","30","30","30","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","29","25.5","28.25","-78","-78","30","35","-78","-78","-78","57","30","33","21","24","30","30","30","30","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","29","25.5","28.0","-78","-78","30","35","-78","-78","-78","57","30","33","21","24","30","30","30","30","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","28","25.5","28.0","-78","-78","30","35","-78","-78","-78","57","30","33","21","24","29","29","30","30","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","28","25.5","27.5","-78","-78","30","35","-78","-78","-78","57","29","32","21","24","29","29","29","30","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","28","25.5","27.5","-78","-78","30","35","-78","-78","-78","57","29","32","21","24","29","29","29","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:40:03","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","28","25.0","27.25","-78","-78","30","35","-78","-78","-78","57","29","32","21","24","29","29","29","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","28","25.0","27.25","-78","-78","30","35","-78","-78","-78","57","29","32","21","24","29","29","29","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","28","25.0","26.75","-78","-78","30","35","-78","-78","-78","57","29","32","21","24","29","29","29","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 17:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","28","25.0","26.75","-78","-78","30","35","-78","-78","-78","57","28","32","21","24","29","29","29","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","29","25.0","26.5","-78","-78","30","35","-78","-78","-78","57","28","31","21","24","29","29","29","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","30","25.0","26.5","-78","-78","30","35","-78","-78","-78","57","28","31","21","24","30","29","28","29","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","28","24.75","26.5","-78","-78","30","35","-78","-78","-78","57","28","31","21","24","29","29","28","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","28","24.75","26.0","-78","-78","30","35","-78","-78","-78","57","28","31","20","24","30","28","28","28","33","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","27","24.75","26.0","-78","-78","30","35","-78","-78","-78","57","28","31","20","24","28","28","28","28","33","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","27","24.25","25.75","-78","-78","30","35","-78","-78","-78","57","28","30","20","23","28","28","28","28","32","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","27","24.25","25.75","-78","-78","30","35","-78","-78","-78","57","27","30","20","23","28","28","28","28","32","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","27","24.25","25.5","-78","-78","30","35","-78","-78","-78","57","27","30","20","23","28","28","28","28","32","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","26","24.25","25.5","-78","-78","30","35","-78","-78","-78","57","27","30","20","23","27","28","28","28","31","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","26","24.25","25.5","-78","-78","30","35","-78","-78","-78","57","27","29","20","23","27","27","27","27","31","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","26","24.25","25.0","-78","-78","30","35","-78","-78","-78","57","27","29","20","23","27","27","27","27","30","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 18:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","25","24.0","25.0","-78","-78","30","35","-78","-78","-78","57","26","29","20","23","26","27","27","27","30","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","25","24.0","25.0","-78","-78","30","35","-78","-78","-78","57","26","29","20","23","26","26","27","26","30","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","24","24.0","24.75","-78","-78","30","35","-78","-78","-78","57","26","28","20","23","26","26","26","26","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","24","24.0","24.75","-78","-78","30","35","-78","-78","-78","57","26","28","20","23","25","26","26","26","29","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
