"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Apr.2019 19:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","23","24.0","24.75","-78","-78","30","35","-78","-78","-78","57","26","28","20","23","24","26","26","26","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","22","23.5","24.25","-78","-78","30","35","-78","-78","-78","57","26","28","20","23","23","26","26","26","28","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","22","23.5","24.25","-78","-78","30","35","-78","-78","-78","57","26","27","20","23","23","25","25","25","27","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","22","23.5","24.25","-78","-78","30","35","-78","-78","-78","57","26","27","20","23","23","25","25","25","27","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","21","23.5","24.0","-78","-78","30","35","-78","-78","-78","57","26","27","20","23","22","24","25","24","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","21","23.5","24.0","-78","-78","30","35","-78","-78","-78","57","25","27","20","23","21","24","24","24","25","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","21","23.25","24.0","-78","-78","30","35","-78","-78","-78","57","25","26","20","23","21","24","24","24","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","21","23.25","23.5","-78","-78","30","35","-78","-78","-78","57","25","26","20","23","21","23","24","24","24","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 19:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","38","20","21.0","20.75","-78","-78","30","35","-78","-78","-78","30","20","26","20","22","21","23","23","23","24","12.4","0.0","0.0","0","24.48","2600","108","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","20","21.5","26.0","-78","-78","30","35","-78","-78","-78","30","26","35","20","27","10","12","11","17","27","17.6","0.0","1.6","26","25.91","2750","110","350","390","0","0","0.8","8.4","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","19","21.75","27.5","-78","-78","30","35","-78","-78","-78","30","28","38","20","25","10","12","10","18","27","18.6","0.0","2.0","33","26.27","2750","111","460","500","0","0","1.2000000000000002","10.600000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","19","22.5","28.25","-78","-78","30","35","-78","-78","-78","30","28","41","20","27","10","12","10","17","27","18.8","0.0","2.2","33","26.27","2750","111","460","500","0","0","1.4000000000000001","10.600000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","19","23.25","29.0","-78","-78","30","35","-78","-78","-78","30","29","41","20","29","10","12","10","17","27","19.200000000000003","0.0","2.2","33","26.27","2750","111","460","500","0","0","1.4000000000000001","10.600000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","18","24.0","29.75","-78","-78","30","35","-78","-78","-78","30","29","41","20","30","10","12","10","18","27","19.400000000000002","0.0","2.2","33","25.91","2750","111","460","500","0","0","1.4000000000000001","10.600000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","18","24.75","30.25","-78","-78","30","35","-78","-78","-78","30","30","42","21","30","9","12","10","18","27","19.8","0.0","2.2","32","25.91","2750","111","460","500","0","0","1.4000000000000001","10.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","18","25.5","31.0","-78","-78","30","35","-78","-78","-78","30","31","43","21","31","10","13","10","18","27","19.8","0.0","2.2","32","26.27","2750","111","470","510","0","0","1.4000000000000001","10.200000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","18","26.0","31.0","-78","-78","30","35","-78","-78","-78","30","31","43","21","32","10","12","10","18","27","19.8","0.0","2.2","30","26.27","2750","111","460","500","0","0","1.4000000000000001","8.8","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","18","26.75","31.0","-78","-78","30","35","-78","-78","-78","30","31","41","21","32","9","12","10","18","27","19.8","0.0","1.8","27","26.27","2750","111","350","390","0","0","1.0","7.4","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","17","27.25","31.5","-78","-78","30","35","-78","-78","-78","30","31","39","21","32","10","12","10","19","27","19.8","0.0","1.8","25","26.27","2750","111","350","390","0","0","1.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","17","27.5","31.0","-78","-78","30","35","-78","-78","-78","30","31","38","21","32","11","12","11","19","27","19.6","0.0","1.4000000000000001","20","26.27","2750","111","340","370","0","0","0.8","6.2","0.0","0.0","0.0","0.0"
"27.Apr.2019 20:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","17","28.0","31.5","-78","-78","30","35","-78","-78","-78","30","31","37","21","32","11","12","11","19","27","19.8","0.0","1.4000000000000001","20","24.84","2600","108","340","380","0","0","0.8","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","17","28.25","31.75","-78","-78","30","35","-78","-78","-78","30","31","37","21","32","10","12","11","19","27","19.8","0.0","1.4000000000000001","20","24.84","2600","107","330","370","0","0","0.8","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","17","28.75","31.5","-78","-78","30","35","-78","-78","-78","30","31","37","21","30","11","13","12","19","27","16.2","0.0","0.6000000000000001","0","16.24","1750","84","570","600","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","17","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","30","22","28","17","18","21","19","22","13.0","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","17","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","29","22","27","17","18","21","20","22","13.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","17","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","27","22","26","17","19","21","20","22","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","17","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","27","22","26","17","19","21","20","21","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","17","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","26","22","26","17","19","21","20","21","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","17","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","25","22","26","17","19","20","19","20","12.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","16","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","24","22","26","16","19","20","19","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","24","22","26","16","19","20","19","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","23","22","26","16","18","19","19","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 21:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","23","22","26","16","18","19","19","20","12.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","22","22","26","15","18","19","19","19","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.75","-78","-78","30","35","-78","-78","-78","30","28","22","22","26","15","18","18","18","19","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.25","-78","-78","30","35","-78","-78","-78","30","28","22","22","26","15","17","18","18","19","12.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.25","-78","-78","30","35","-78","-78","-78","30","28","21","22","26","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","16","28.75","28.25","-78","-78","30","35","-78","-78","-78","30","28","21","22","26","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","15","28.75","28.25","-78","-78","30","35","-78","-78","-78","30","28","21","22","26","15","17","18","18","18","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","15","28.75","28.25","-78","-78","30","35","-78","-78","-78","30","28","21","22","26","15","17","17","18","18","12.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","15","28.25","28.25","-78","-78","30","35","-78","-78","-78","30","28","20","22","26","15","17","17","17","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","15","28.25","28.25","-78","-78","30","35","-78","-78","-78","30","28","20","22","26","14","15","17","17","18","12.0","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","15","28.25","28.25","-78","-78","30","35","-78","-78","-78","30","28","20","22","26","14","15","17","17","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","20","22","26","14","15","17","17","18","12.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 22:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","20","22","26","14","15","17","17","18","12.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","18","22","26","14","15","17","17","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","18","22","26","14","15","16","16","18","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","18","22","26","13","15","16","16","17","11.600000000000001","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","14","28.25","28.25","-78","-78","31","36","-78","-78","-78","31","28","18","22","26","13","15","16","16","17","11.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","13","28.25","34.25","-78","-78","32","37","-78","-78","-78","32","34","35","22","35","2","4","7","12","22","21.400000000000002","0.0","2.6","32","14.09","1500","80","470","510","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","13","29.0","32.5","-78","-78","32","37","-78","-78","-78","32","32","38","22","34","6","9","7","17","23","20.400000000000002","0.0","1.8","26","25.91","2700","110","370","400","0","0","1.2000000000000002","6.2","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","13","29.5","33.0","-78","-78","32","37","-78","-78","-78","32","33","39","22","34","6","9","7","17","23","20.6","0.0","1.8","26","26.27","2750","110","360","400","0","0","1.2000000000000002","6.2","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","12","29.75","33.25","-78","-78","32","37","-78","-78","-78","32","33","40","22","34","6","8","7","17","24","20.8","0.0","2.0","26","25.55","2650","108","360","400","0","0","1.2000000000000002","6.2","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","13","30.25","33.25","-78","-78","32","37","-78","-78","-78","32","33","41","22","34","6","9","7","17","24","20.8","0.0","1.8","24","24.48","2600","107","360","400","0","0","1.0","5.2","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","12","30.5","33.25","-78","-78","32","38","-78","-78","-78","32","33","39","22","34","7","9","8","17","24","20.6","0.0","1.4000000000000001","20","23.76","2500","103","350","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","12","30.5","33.75","-78","-78","32","38","-78","-78","-78","32","33","38","22","34","7","9","8","17","24","20.8","0.0","1.6","20","22.33","2400","101","350","380","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Apr.2019 23:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","12","31.0","34.25","-78","-78","32","38","-78","-78","-78","32","34","38","22","35","7","9","8","18","24","21.200000000000003","0.0","1.6","19","21.61","2300","98","350","390","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","30","22","30","12","13","18","17","19","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","28","22","29","12","14","19","17","18","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","26","22","28","12","15","19","17","18","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","25","22","28","12","15","18","17","18","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","23","22","28","12","15","18","17","18","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","23","22","28","12","14","17","16","18","11.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","22","22","28","12","14","17","16","17","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","21","22","28","12","14","17","16","17","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","21","22","28","12","14","16","15","17","11.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","20","22","28","11","14","16","15","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","20","22","28","11","14","15","15","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 00:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","30","20","22","28","11","14","15","15","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","30","18","22","27","11","13","15","15","16","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","12","31.0","30.5","-78","-78","32","38","-78","-78","-78","32","30","18","22","27","11","13","14","14","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","30","18","22","28","11","13","14","14","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","18","22","28","11","13","14","14","15","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","12","30.5","31.0","-78","-78","32","38","-78","-78","-78","32","30","17","22","28","11","13","14","14","15","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","17","22","28","11","13","14","14","15","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","17","22","28","11","13","13","14","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","17","22","28","11","13","13","14","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","17","22","27","11","13","13","13","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","17","22","27","11","13","13","13","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 01:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","16","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","14","22","27","11","12","13","13","14","11.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","14","22","28","11","12","12","13","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","12","30.5","30.5","-78","-78","32","38","-78","-78","-78","32","30","14","22","28","11","12","12","13","14","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.5","30.5","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","11","12","12","13","14","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.5","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","28","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 02:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","28","11","11","12","12","14","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","11","11","12","12","13","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","11","11","12","12","13","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","10","11","12","12","13","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","10","11","12","12","13","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","10","11","12","12","13","10.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","10","11","12","12","13","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","14","22","27","10","11","12","12","13","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","13","22","27","10","11","12","12","13","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","13","22","27","10","11","12","12","13","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","30","13","22","27","10","11","11","12","13","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","11","30.25","29.75","-78","-78","33","39","-78","-78","-78","33","30","13","22","27","10","11","11","12","12","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 03:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","11","29.75","29.75","-78","-78","33","39","-78","-78","-78","33","29","13","22","27","10","11","11","12","12","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","29","13","22","27","10","11","11","12","12","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","11","30.25","30.25","-78","-78","33","39","-78","-78","-78","33","29","13","22","27","10","11","11","11","12","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","11","30.25","29.75","-78","-78","33","39","-78","-78","-78","33","29","13","22","27","10","11","11","11","12","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","11","29.75","29.75","-78","-78","33","39","-78","-78","-78","33","29","13","22","27","10","11","11","11","12","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","11","30.25","29.75","-78","-78","33","39","-78","-78","-78","33","29","13","22","27","10","10","11","11","12","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","39","-78","-78","-78","33","29","13","22","27","10","10","11","11","12","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","13","22","27","10","10","11","11","12","10.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","13","22","27","10","10","11","11","12","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","13","22","27","9","10","11","11","12","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:45:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","13","22","27","9","10","11","11","12","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:50:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","11","11","11","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 04:55:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","11","11","11","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:00:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","10","11","11","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:05:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","10","11","11","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:10:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","10","11","11","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:15:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","10","10","11","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:20:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","10","10","11","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:25:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","10","10","11","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:30:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","33","40","-78","-78","-78","33","29","11","22","27","9","10","10","10","11","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:35:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","9","29.75","35.25","-78","-78","34","41","-78","-78","-78","34","35","37","22","36","-3","1","4","9","17","21.8","0.0","2.8000000000000003","35","14.09","1550","80","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Apr.2019 05:40:02","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","9","30.25","34.25","-78","-78","34","41","-78","-78","-78","34","34","41","22","35","3","6","4","15","20","21.400000000000002","0.0","2.2","30","25.55","2700","109","380","420","0","0","1.4000000000000001","6.800000000000001","0.0","0.0","0.0","0.0"
