"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Apr.2019 16:15:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","21","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","36","24","29","21","24","24","27","26","13.8","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:20:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","20","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","36","24","29","20","24","24","27","26","13.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:25:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","20","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","35","23","29","20","24","24","27","26","13.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:30:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","20","31.75","31.5","-78","-78","30","35","-78","-78","-78","30","31","34","23","29","20","24","24","26","26","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:35:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","19","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","34","23","29","19","23","24","26","25","13.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:40:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","19","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","34","23","29","19","23","23","26","25","13.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:45:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","20","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","33","23","29","20","23","23","25","25","13.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:50:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","19","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","34","23","29","19","23","23","25","25","13.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 16:55:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","36","18","47.75","54.5","-78","-78","30","35","-78","-78","-78","57","55","63","23","55","9","15","11","23","31","35.0","0.0","4.0","35","13.02","2050","90","470","510","0","0","0.0","0.0","0.0","0.0","2.6","6.0"
"28.Apr.2019 17:00:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","18","55.0","55.5","-78","-78","30","35","-78","-78","-78","57","55","59","23","55","16","21","28","35","30","12.600000000000001","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 17:05:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","37","18","57.5","60.25","-78","-78","30","35","-78","-78","-78","57","61","75","24","59","10","19","11","28","38","38.2","0.0","4.2","34","25.19","3700","132","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.800000000000001"
"28.Apr.2019 17:10:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","18","52.0","52.5","-78","-78","30","35","-78","-78","-78","57","52","67","24","52","17","22","24","32","30","27.0","0.0","1.8","19","25.55","3700","133","330","370","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"28.Apr.2019 17:15:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","19","59.0","61.75","-78","-78","30","35","-78","-78","-78","57","61","76","25","61","10","19","11","29","39","39.0","0.0","4.2","35","25.55","3700","131","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.0"
"28.Apr.2019 17:20:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","39","19","51.5","52.5","-78","-78","30","35","-78","-78","-78","57","52","71","25","52","15","16","16","30","31","32.0","0.0","2.2","20","25.91","3700","131","340","380","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","2.0"
"28.Apr.2019 17:25:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","40","18","59.5","60.25","-78","-78","30","35","-78","-78","-78","57","60","61","25","59","17","23","21","39","37","13.0","0.0","0.6000000000000001","0","25.91","3750","133","570","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Apr.2019 17:30:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","40","19","52.0","53.25","-78","-78","30","35","-78","-78","-78","57","52","69","26","52","14","17","15","28","32","32.6","0.0","3.4000000000000004","31","24.48","3550","129","350","390","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.8"
"28.Apr.2019 17:35:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","41","18","59.0","59.5","-78","-78","30","35","-78","-78","-78","57","59","59","26","58","17","23","25","41","36","12.200000000000001","0.0","0.6000000000000001","0","25.55","3700","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Apr.2019 17:40:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","42","18","52.0","53.75","-78","-78","30","35","-78","-78","-78","57","53","69","27","54","12","17","15","28","33","33.800000000000004","0.0","4.0","35","25.55","3650","130","400","430","0","0","0.0","0.0","0.0","0.0","2.6","3.0"
"28.Apr.2019 17:45:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","42","18","58.25","59.0","-78","-78","30","35","-78","-78","-78","57","58","59","27","57","16","22","28","38","33","12.4","0.0","0.2","0","25.19","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 17:50:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","43","18","52.0","53.5","-78","-78","30","35","-78","-78","-78","57","53","69","27","54","12","17","14","27","32","33.6","0.0","4.0","34","24.12","3500","126","450","480","0","0","0.0","0.0","0.0","0.0","2.6","2.8000000000000003"
"28.Apr.2019 17:55:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","44","18","58.25","59.0","-78","-78","30","35","-78","-78","-78","57","58","59","27","57","16","22","28","38","33","12.4","0.0","0.2","0","25.91","3700","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:00:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","44","18","52.0","53.25","-78","-78","30","35","-78","-78","-78","57","53","70","27","52","14","15","15","29","31","32.4","0.0","2.6","25","23.76","3450","124","340","370","0","0","0.0","0.0","0.0","0.0","1.8","1.8"
"28.Apr.2019 18:05:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","44","18","59.0","59.5","-78","-78","30","35","-78","-78","-78","57","59","59","27","58","15","22","27","39","33","12.200000000000001","0.0","0.2","0","25.55","3700","129","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:10:02","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","45","18","52.5","52.5","-78","-78","30","35","-78","-78","-78","57","52","53","28","50","18","24","32","31","28","17.400000000000002","0.0","0.4","16","19.82","2900","108","260","0","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Apr.2019 18:15:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","45","18","60.25","61.75","-78","-78","30","35","-78","-78","-78","30","61","74","28","59","11","21","12","31","38","21.200000000000003","0.0","0.2","0","24.84","3650","129","440","450","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:20:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","45","18","32.25","32.25","-78","-78","30","35","-78","-78","-78","30","32","54","28","45","18","24","32","32","28","13.200000000000001","0.0","0.0","0","14.81","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:25:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","17","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","50","27","37","18","25","33","30","27","13.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:30:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","17","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","47","27","34","17","25","32","29","25","12.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:35:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","17","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","43","27","32","17","24","30","28","24","12.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:40:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","17","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","40","27","31","17","24","28","27","23","12.600000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:45:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","16","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","41","26","31","17","23","26","26","22","12.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:50:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","16","31.75","31.75","-78","-78","30","35","-78","-78","-78","30","31","39","26","31","16","23","26","26","22","12.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 18:55:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","15","31.75","31.5","-78","-78","30","35","-78","-78","-78","30","31","38","25","30","15","22","26","25","21","12.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:00:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","15","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","36","25","30","15","21","25","24","21","12.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:05:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","15","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","35","25","30","15","21","24","24","20","12.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:10:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","14","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","34","25","29","15","21","23","23","20","12.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:15:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","14","31.5","31.5","-78","-78","30","35","-78","-78","-78","30","31","34","24","29","14","20","23","23","20","11.600000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:20:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","13","31.5","31.5","-78","-78","31","36","-78","-78","-78","31","31","33","24","29","13","20","23","22","19","11.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:25:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","32","24","29","13","19","21","21","18","11.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:30:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","31","24","29","13","19","21","21","18","11.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:35:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","30","24","29","13","18","21","21","18","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:40:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","30","24","29","13","18","20","20","18","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:45:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","29","24","29","12","18","20","20","17","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:50:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","13","31.5","31.5","-78","-78","32","37","-78","-78","-78","32","31","28","24","29","12","17","19","19","17","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 19:55:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","12","31.0","31.0","-78","-78","32","37","-78","-78","-78","32","31","27","24","29","12","17","19","19","17","11.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:00:02","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","12","31.5","31.0","-78","-78","32","38","-78","-78","-78","32","31","27","24","29","12","17","18","19","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","26","23","29","12","16","18","18","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","26","23","29","12","16","17","18","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","45","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","25","23","29","11","15","17","18","16","11.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","12","31.0","31.0","-78","-78","32","38","-78","-78","-78","32","31","25","23","29","11","15","17","18","16","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","31","24","23","29","11","15","16","17","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","31","24","23","29","11","14","16","17","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","30","23","23","29","11","14","16","17","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","30","23","23","29","11","14","15","16","15","10.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","31","23","23","28","10","14","15","16","14","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","11","31.0","31.0","-78","-78","33","39","-78","-78","-78","33","30","22","23","28","10","14","15","16","14","10.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 20:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","10","31.0","30.5","-78","-78","33","40","-78","-78","-78","33","30","22","23","28","10","14","15","15","14","10.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","10","31.0","30.5","-78","-78","33","40","-78","-78","-78","33","30","22","23","28","10","13","14","15","14","10.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","21","23","28","10","13","14","15","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","10","30.5","31.0","-78","-78","33","40","-78","-78","-78","33","30","21","23","28","10","13","14","14","14","10.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","20","23","28","9","13","14","14","14","10.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","10","30.5","30.5","-78","-78","33","40","-78","-78","-78","33","30","20","23","28","9","12","13","14","14","10.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","44","9","30.5","33.75","-78","-78","34","41","-78","-78","-78","34","34","35","23","34","2","2","5","12","16","21.400000000000002","0.0","2.8000000000000003","34","13.74","1500","80","400","440","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","8","31.0","35.25","-78","-78","34","41","-78","-78","-78","34","35","45","23","36","2","6","4","14","20","22.200000000000003","0.0","2.8000000000000003","36","25.55","2700","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","8","31.75","35.75","-78","-78","35","42","-78","-78","-78","35","35","45","23","37","3","6","3","15","21","22.200000000000003","0.0","2.6","33","26.27","2750","110","500","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","8","32.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","46","23","37","2","6","3","15","21","22.400000000000002","0.0","2.8000000000000003","33","25.91","2700","110","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","8","32.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","46","23","37","3","6","3","15","21","22.400000000000002","0.0","2.4000000000000004","29","25.55","2700","110","380","420","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","8","33.0","36.25","-78","-78","35","42","-78","-78","-78","35","36","46","23","37","2","5","3","15","21","22.400000000000002","0.0","2.2","27","24.84","2600","108","370","400","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Apr.2019 21:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","8","33.25","36.5","-78","-78","35","42","-78","-78","-78","35","36","45","23","37","2","5","3","15","22","22.400000000000002","0.0","2.2","26","24.12","2550","105","360","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"28.Apr.2019 22:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","43","8","33.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","45","23","37","3","5","4","16","22","21.8","0.0","1.8","21","23.76","2450","103","360","390","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Apr.2019 22:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","43","7","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","43","23","37","3","5","4","16","22","21.8","0.0","1.8","21","23.05","2400","101","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Apr.2019 22:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","23","37","3","5","4","16","22","22.200000000000003","0.0","1.6","19","21.61","2250","98","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"28.Apr.2019 22:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","7","32.25","40.0","-78","-78","35","43","-78","-78","-78","57","40","45","23","40","1","6","4","15","22","24.400000000000002","0.0","3.2","37","12.30","1550","80","500","540","0","0","0.0","0.0","0.0","0.0","2.2","6.6000000000000005"
"28.Apr.2019 22:20:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","22","7","48.75","57.0","-78","-78","35","43","-78","-78","-78","57","57","68","24","57","1","12","1","19","25","36.6","0.0","6.4","55","18.75","2800","110","530","570","0","0","0.0","0.0","0.0","0.0","4.4","10.600000000000001"
"28.Apr.2019 22:25:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","20","7","53.25","53.75","-78","-78","35","43","-78","-78","-78","57","53","61","24","54","8","12","22","34","23","9.4","0.0","0.0","0","25.55","3700","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 22:30:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","21","7","47.75","53.75","-78","-78","35","43","-78","-78","-78","57","55","74","24","54","-6","5","2","17","25","34.4","0.0","5.800000000000001","54","13.38","2150","92","530","570","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.6000000000000005"
"28.Apr.2019 22:35:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","23","7","57.0","57.5","-78","-78","35","43","-78","-78","-78","57","57","66","24","57","9","13","15","35","26","9.200000000000001","0.0","0.4","0","25.55","3700","133","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Apr.2019 22:40:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","25","7","47.75","53.25","-78","-78","35","43","-78","-78","-78","57","53","77","25","53","-4","3","4","19","25","33.6","0.0","5.4","52","13.38","2150","91","520","550","0","0","0.0","0.0","0.0","0.0","3.6","5.0"
"28.Apr.2019 22:45:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","7","57.5","59.0","-78","-78","35","43","-78","-78","-78","57","58","68","25","58","8","13","14","35","26","9.200000000000001","0.0","0.6000000000000001","0","25.55","3700","133","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Apr.2019 22:50:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","29","7","49.25","54.5","-78","-78","35","43","-78","-78","-78","57","55","78","26","54","-4","3","4","20","25","33.800000000000004","0.0","5.2","50","14.09","2150","91","510","550","0","0","0.0","0.0","0.0","0.0","3.6","5.0"
"28.Apr.2019 22:55:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","30","6","53.75","55.0","-78","-78","36","44","-78","-78","-78","57","54","62","26","55","7","13","24","31","21","9.200000000000001","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Apr.2019 23:00:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","6","55.5","59.5","-78","-78","36","44","-78","-78","-78","57","60","82","27","59","-5","7","2","27","27","38.6","0.0","6.4","54","23.40","3400","126","530","570","0","0","0.0","0.0","0.0","0.0","4.4","6.4"
"28.Apr.2019 23:05:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","33","6","51.0","51.5","-78","-78","36","44","-78","-78","-78","57","51","77","27","51","5","9","9","25","21","28.400000000000002","0.0","2.0","20","18.39","2900","105","360","400","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","0.6000000000000001"
"28.Apr.2019 23:10:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","34","6","59.0","59.5","-78","-78","36","44","-78","-78","-78","57","59","65","27","59","8","14","14","39","25","9.200000000000001","0.0","0.4","0","25.55","3650","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Apr.2019 23:15:02","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","35.0","35.0","-78","-78","36","44","-78","-78","-78","36","34","54","27","48","7","14","29","25","18","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
