"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Jul.2019 09:38:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","16","16","17","17","18","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 09:43:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 09:48:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 09:53:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","16","17","17","17","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 09:58:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","16","17","17","17","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:03:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","16","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:08:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:13:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:18:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","16","17","17","17","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:23:27","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.75","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","17","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","16","21","21","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","18","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","17","17","17","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","18","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","18","17","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 10:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","18","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","18","17","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","18","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","19","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","19","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","19","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","19","18","19","19","21","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","20","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","19","19","19","19","21","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","20","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","21","17","21","21","20","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","22","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","18","21","21","21","19","20","20","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","22","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","18","21","21","21","20","20","20","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","18","21","21","23","20","20","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","21","18","21","21","23","20","20","21","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.25","20.25","-78","-78","25","35","-78","-78","-78","25","21","18","21","21","23","20","20","21","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 11:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","21","20","21","21","23","21","21","21","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","21","20","21","21","23","21","21","22","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","25","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","21","20","21","21","24","21","21","22","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","26","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","21","20","21","22","26","22","21","23","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","27","20.75","20.0","-78","-78","25","35","-78","-78","-78","25","21","21","21","22","27","22","22","23","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","27","20.75","20.0","-78","-78","25","35","-78","-78","-78","25","21","21","21","22","26","22","22","24","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","21","21","22","28","23","22","24","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.0","20.0","-78","-78","25","35","-78","-78","-78","25","21","22","21","22","27","23","23","24","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.0","20.0","-78","-78","25","35","-78","-78","-78","25","21","22","21","22","28","24","23","25","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","23","21","23","29","24","23","25","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","23","21","22","28","24","23","25","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","30","21.5","20.25","-78","-78","25","35","-78","-78","-78","25","21","23","21","22","30","24","24","26","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 12:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.5","20.25","-78","-78","25","35","-78","-78","-78","25","21","23","21","22","28","25","24","26","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.5","20.25","-78","-78","25","35","-78","-78","-78","25","21","23","21","22","28","25","24","26","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.5","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","22","28","25","24","26","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","27","21.5","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","22","28","25","25","26","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","21.5","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","21","29","26","24","26","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","30","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","21","30","26","24","26","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","21","29","26","25","27","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","30","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","21","29","26","25","27","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","21","30","26","25","27","34","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","29","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","21","29","26","25","27","34","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","29","21.0","20.25","-78","-78","25","35","-78","-78","-78","25","21","24","21","21","29","26","25","27","34","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","29","21.0","20.0","-78","-78","25","35","-78","-78","-78","25","21","24","21","22","30","26","26","27","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 13:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","21.0","20.0","-78","-78","25","35","-78","-78","-78","25","21","24","21","22","30","26","26","27","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","21.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","21","22","30","26","26","27","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","21.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","21","22","31","26","26","27","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","21.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","22","31","26","26","27","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","21.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","30","26","26","27","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","21.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","30","27","26","28","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","21.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","30","27","26","28","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","20.75","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","30","27","26","28","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","20.75","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","31","27","26","28","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","20.75","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","31","27","27","28","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","20.75","20.25","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","32","27","27","28","36","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","20.75","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","31","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 14:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","20.75","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","30","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","20.75","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","31","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","30","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","30","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","31","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","32","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","32","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","31","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","32","27","27","28","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","31","27","27","29","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","32","27","27","29","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","32","27","28","29","36","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","32","27","28","29","36","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 15:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","31","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","31","27","28","29","36","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","30","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","31","27","28","29","36","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","30","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","30","27","28","29","36","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","30","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","30","27","28","29","36","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","27","20.25","20.0","-78","-78","30","35","-78","-78","-78","30","21","26","21","21","28","27","28","29","35","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","26","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","28","27","28","29","35","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","27","27","27","28","34","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","26","26","27","28","33","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","26","26","27","28","32","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","26","26","27","28","32","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","26","26","26","28","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","24","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","26","26","26","27","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 16:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","25","21","21","26","26","26","27","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","21","21","26","26","26","27","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","21","20","26","25","26","27","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","20","21","26","25","26","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","21","21","26","25","26","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","21","21","26","25","26","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","21","21","26","25","26","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","26","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","20","21","26","25","26","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","27","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","21","21","28","25","26","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","28","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","20","21","28","25","26","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","28","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","21","24","20","21","28","25","26","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","27","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","21","21","28","25","26","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 17:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","26","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","21","20","27","25","26","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","20","20","26","25","25","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","24","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","20","20","26","25","25","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","24","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","20","20","25","25","25","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","24","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","24","20","20","25","25","25","26","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","23","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","25","25","25","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","24","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","25","24","25","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","25","24","25","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","26","24","24","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","26","24","24","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","26","24","24","25","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","23","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","24","24","24","25","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 18:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","23","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","24","24","24","25","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","22","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","23","24","24","24","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","23","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","23","24","24","24","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","23","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","22","23","24","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","21","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","21","23","23","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","21","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","21","23","23","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","20","19.75","20.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","21","22","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","21","22","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","20","20.0","20.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","20","22","22","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","20","21","22","23","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","20","19.75","20.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","20","21","22","22","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","20","21","21","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 19:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","31","19","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","20","21","21","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","19","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","20","21","21","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","25","19","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","19","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","19","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","19","20","21","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","19","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","19","20","21","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","19","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","19","20","20","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
