"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Jul.2019 20:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","18","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","19","20","20","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","18","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","18","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","19","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","18","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","19","19","20","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","18","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","18","19","20","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","24","18","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","18","19","20","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 20:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","22","18","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","18","19","19","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","21","18","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","18","19","19","20","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","18","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","18","19","19","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","17","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","18","19","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","17","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","17","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","17","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","17","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","18","18","19","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","17","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.25","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","17","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 21:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","17","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","17","17","18","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","16","17","18","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","16","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","16","17","17","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","15","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","15","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","15","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","15","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","15","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","15","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","15","19.75","19.75","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","15","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","15","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 22:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","15","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","15","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","15","15","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","15","15","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2019 23:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","14","20","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","14","19.75","19.75","-78","-78","31","36","-78","-78","-78","31","20","14","20","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","20","13","19.75","19.75","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","20","14","18.25","18.25","-78","-78","31","36","-78","-78","-78","57","18","14","21","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","24.48","3650","137","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","20","13","41.0","48.25","-78","-78","32","37","-78","-78","-78","57","48","53","21","49","5","12","9","18","24","30.8","0.0","4.0","36","14.09","2150","94","500","540","0","0","0.0","0.0","0.0","0.0","2.6","7.0"
"30.Jul.2019 00:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","21","12","55.0","58.25","-78","-78","32","37","-78","-78","-78","57","58","74","21","58","4","11","5","25","30","37.2","0.0","4.0","35","24.12","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","2.6","5.4"
"30.Jul.2019 00:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","23","13","52.0","52.5","-78","-78","32","37","-78","-78","-78","57","52","61","22","54","10","17","25","33","27","10.600000000000001","0.0","0.0","0","25.19","3750","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 00:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","25","13","51.0","55.5","-78","-78","32","37","-78","-78","-78","57","56","73","22","55","4","10","9","22","31","35.2","0.0","4.0","34","13.74","2150","91","480","530","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"30.Jul.2019 00:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","26","13","58.25","61.75","-78","-78","32","37","-78","-78","-78","57","61","80","23","61","4","10","5","26","35","39.6","0.0","4.2","35","24.84","3700","132","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.0"
"30.Jul.2019 00:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","28","13","48.25","52.0","-78","-78","32","37","-78","-78","-78","57","52","71","24","52","6","12","10","24","30","32.0","0.0","3.8000000000000003","34","14.09","2200","91","480","520","0","0","0.0","0.0","0.0","0.0","2.6","3.6"
"30.Jul.2019 01:03:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","29","13","56.25","59.0","-78","-78","32","37","-78","-78","-78","57","59","75","24","58","6","14","7","26","35","37.0","0.0","4.0","35","24.12","3550","128","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"30.Jul.2019 01:08:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","31","13","52.5","53.25","-78","-78","32","37","-78","-78","-78","57","52","61","25","54","11","18","27","32","28","11.0","0.0","0.0","0","25.55","3750","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 01:13:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","13","54.5","57.5","-78","-78","32","37","-78","-78","-78","57","57","73","25","57","6","14","7","24","34","35.6","0.0","4.0","34","23.40","3400","124","400","0","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"30.Jul.2019 01:18:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","33","13","57.5","58.25","-78","-78","32","37","-78","-78","-78","57","57","59","26","57","11","18","21","38","33","10.600000000000001","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 01:23:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","13","52.0","56.25","-78","-78","32","37","-78","-78","-78","57","57","72","26","55","5","13","9","24","33","34.800000000000004","0.0","4.0","34","13.74","2100","90","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
"30.Jul.2019 01:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","13","59.5","61.0","-78","-78","32","37","-78","-78","-78","57","61","75","27","59","9","19","9","29","38","20.8","0.0","0.2","0","25.55","3700","131","470","480","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 01:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","37","12","51.5","53.75","-78","-78","32","37","-78","-78","-78","57","53","70","27","53","6","13","11","25","32","33.4","0.0","4.0","35","25.55","3750","134","480","520","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
"30.Jul.2019 01:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","12","59.5","61.75","-78","-78","32","38","-78","-78","-78","57","61","77","27","60","7","17","8","27","38","33.0","0.0","0.2","0","25.91","3800","134","280","290","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 01:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","12","51.5","52.5","-78","-78","32","38","-78","-78","-78","57","52","70","27","52","10","13","11","25","30","32.4","0.0","3.6","34","25.19","3750","134","370","410","0","0","0.0","0.0","0.0","0.0","2.6","2.0"
"30.Jul.2019 01:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","62.0","0","39","12","59.5","62.5","-78","-78","32","38","-78","-78","-78","57","62","77","28","61","7","16","8","27","37","37.2","0.0","0.2","0","25.91","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 01:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","40","13","52.5","52.5","-78","-78","32","38","-78","-78","-78","32","52","56","28","51","12","20","32","29","27","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 01:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","13","31.75","48.75","-78","-78","32","37","-78","-78","-78","32","52","48","28","43","13","23","32","28","26","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:03:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","13","32.5","47.25","-78","-78","32","37","-78","-78","-78","32","51","44","28","36","13","23","30","27","25","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:08:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","13","33.0","46.75","-78","-78","32","37","-78","-78","-78","32","49","42","28","34","13","23","28","26","25","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:13:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","13","33.25","46.25","-78","-78","32","37","-78","-78","-78","32","49","40","27","33","13","21","27","26","24","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:18:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","13","33.25","45.75","-78","-78","32","37","-78","-78","-78","32","48","38","27","32","13","21","26","25","23","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:23:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","13","33.0","45.25","-78","-78","32","37","-78","-78","-78","32","47","37","27","32","13","21","25","24","23","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","13","33.0","44.75","-78","-78","32","37","-78","-78","-78","32","46","36","26","31","13","21","24","24","23","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","13","33.0","43.75","-78","-78","32","37","-78","-78","-78","32","45","35","26","31","13","21","24","23","22","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","13","33.0","43.25","-78","-78","32","37","-78","-78","-78","32","45","34","25","31","13","20","23","23","22","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","13","32.5","42.75","-78","-78","32","37","-78","-78","-78","32","44","34","25","31","13","20","23","23","22","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","13","32.5","42.25","-78","-78","32","37","-78","-78","-78","32","43","33","25","31","13","20","22","22","22","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","13","32.5","41.5","-78","-78","32","37","-78","-78","-78","32","43","32","25","31","13","20","22","22","21","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 02:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","13","32.5","41.0","-78","-78","32","37","-78","-78","-78","32","42","32","25","31","13","19","21","21","21","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:03:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","13","32.5","40.5","-78","-78","32","37","-78","-78","-78","32","42","31","25","31","13","19","21","21","21","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:08:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","13","32.5","40.0","-78","-78","32","37","-78","-78","-78","32","41","30","24","30","13","19","20","21","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:13:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","13","32.25","39.5","-78","-78","32","37","-78","-78","-78","32","41","29","24","30","13","18","20","20","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:18:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","13","32.25","39.25","-78","-78","32","37","-78","-78","-78","32","40","29","24","30","12","18","19","20","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:23:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","13","32.25","38.25","-78","-78","32","37","-78","-78","-78","32","40","28","24","30","12","18","19","20","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","13","32.25","38.25","-78","-78","32","37","-78","-78","-78","32","40","28","24","30","12","18","19","20","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","13","32.25","37.5","-78","-78","32","37","-78","-78","-78","32","39","27","24","30","13","17","19","19","20","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","13","31.75","37.0","-78","-78","32","37","-78","-78","-78","32","39","27","24","30","12","17","18","19","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","12","31.75","36.5","-78","-78","32","37","-78","-78","-78","32","38","26","24","30","12","17","18","19","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","12","31.75","36.5","-78","-78","32","38","-78","-78","-78","32","38","26","24","30","12","17","18","19","19","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","12","31.5","36.25","-78","-78","32","38","-78","-78","-78","32","37","26","24","30","12","16","18","19","19","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 03:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","12","31.5","35.75","-78","-78","32","38","-78","-78","-78","32","37","25","23","29","12","16","17","18","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:03:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","12","31.5","35.25","-78","-78","32","38","-78","-78","-78","32","37","25","23","29","12","16","17","18","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:08:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","12","31.5","35.0","-78","-78","32","38","-78","-78","-78","32","37","24","23","29","12","16","17","18","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:13:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","31.0","34.5","-78","-78","32","38","-78","-78","-78","32","37","24","23","29","12","16","17","18","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:18:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","31.0","34.25","-78","-78","32","38","-78","-78","-78","32","36","24","23","29","12","15","17","18","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:23:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","31.0","33.75","-78","-78","32","37","-78","-78","-78","32","36","23","23","29","12","15","16","17","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","30.5","33.75","-78","-78","32","38","-78","-78","-78","32","35","23","23","29","12","15","16","17","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","30.5","33.25","-78","-78","32","38","-78","-78","-78","32","35","23","23","29","12","15","16","17","18","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","30.5","33.0","-78","-78","32","38","-78","-78","-78","32","35","22","23","29","12","15","16","17","17","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","12","30.25","32.5","-78","-78","32","38","-78","-78","-78","32","35","22","23","29","11","14","15","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","12","30.25","32.5","-78","-78","33","39","-78","-78","-78","33","35","22","23","28","11","14","15","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","12","30.25","32.25","-78","-78","32","38","-78","-78","-78","32","34","21","23","28","11","14","15","16","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 04:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","29.75","31.75","-78","-78","32","38","-78","-78","-78","32","34","21","23","28","11","14","15","16","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:03:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","29.75","31.75","-78","-78","32","38","-78","-78","-78","32","34","21","23","28","11","14","15","16","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:08:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","29.75","31.5","-78","-78","32","38","-78","-78","-78","32","33","21","23","28","11","14","15","16","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:13:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","29.5","31.0","-78","-78","32","38","-78","-78","-78","32","33","21","23","28","11","14","15","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:18:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","12","29.5","31.0","-78","-78","32","38","-78","-78","-78","32","33","20","23","27","11","14","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:23:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","29.5","30.5","-78","-78","32","38","-78","-78","-78","32","33","20","23","27","11","14","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","29.0","30.5","-78","-78","32","38","-78","-78","-78","32","33","20","23","27","11","14","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","29.0","30.25","-78","-78","32","38","-78","-78","-78","32","33","20","23","27","11","14","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","29.0","29.75","-78","-78","32","38","-78","-78","-78","32","32","20","23","27","11","14","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.75","29.75","-78","-78","32","38","-78","-78","-78","32","32","20","23","27","11","13","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.75","29.5","-78","-78","32","38","-78","-78","-78","32","32","18","23","27","11","13","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.75","29.5","-78","-78","32","38","-78","-78","-78","32","32","18","23","27","11","13","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 05:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.25","29.5","-78","-78","32","38","-78","-78","-78","32","31","18","23","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:03:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.25","29.0","-78","-78","32","38","-78","-78","-78","32","31","18","23","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:08:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.25","28.75","-78","-78","32","38","-78","-78","-78","32","31","18","22","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:13:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.0","28.75","-78","-78","32","38","-78","-78","-78","32","31","18","22","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:18:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.0","28.75","-78","-78","32","38","-78","-78","-78","32","31","17","22","26","11","13","13","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:23:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.0","28.25","-78","-78","32","38","-78","-78","-78","32","31","17","22","26","11","13","13","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.0","28.25","-78","-78","32","38","-78","-78","-78","32","30","17","22","26","11","12","13","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","27.5","28.0","-78","-78","32","38","-78","-78","-78","32","30","17","22","26","11","12","13","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","27.5","28.0","-78","-78","32","38","-78","-78","-78","32","30","17","22","26","11","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","27.5","27.5","-78","-78","32","38","-78","-78","-78","32","30","17","22","26","11","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","27.25","27.5","-78","-78","32","38","-78","-78","-78","32","30","17","22","26","11","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","27.25","27.5","-78","-78","32","38","-78","-78","-78","32","29","17","22","25","11","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 06:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","27.25","27.25","-78","-78","32","38","-78","-78","-78","32","29","17","22","25","12","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","27.25","27.25","-78","-78","27","38","-78","-78","-78","27","29","17","22","25","12","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
