"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Jul.2019 07:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","26.75","27.25","-78","-78","27","38","-78","-78","-78","27","29","17","22","25","12","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.75","26.75","-78","-78","27","37","-78","-78","-78","27","29","17","22","25","12","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.75","26.75","-78","-78","27","37","-78","-78","-78","27","29","17","22","25","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.75","-78","-78","27","37","-78","-78","-78","27","29","16","22","25","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.5","-78","-78","27","37","-78","-78","-78","27","28","16","22","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.5","-78","-78","27","37","-78","-78","-78","27","28","16","22","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.5","-78","-78","27","37","-78","-78","-78","27","28","16","22","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.0","-78","-78","27","37","-78","-78","-78","27","28","16","22","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.0","26.0","-78","-78","27","37","-78","-78","-78","27","28","16","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.0","26.0","-78","-78","27","37","-78","-78","-78","27","28","16","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 07:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.0","26.0","-78","-78","27","37","-78","-78","-78","27","28","16","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","13","25.75","25.75","-78","-78","27","37","-78","-78","-78","27","28","16","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","13","25.75","25.75","-78","-78","27","37","-78","-78","-78","27","28","16","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.75","25.75","-78","-78","27","37","-78","-78","-78","27","28","16","21","24","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.75","25.5","-78","-78","27","37","-78","-78","-78","27","27","16","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.75","25.5","-78","-78","27","37","-78","-78","-78","27","27","16","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.5","25.5","-78","-78","27","37","-78","-78","-78","27","27","16","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.5","25.5","-78","-78","27","37","-78","-78","-78","27","27","16","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.5","25.0","-78","-78","27","37","-78","-78","-78","27","27","16","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.5","25.0","-78","-78","27","37","-78","-78","-78","27","27","16","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.5","25.0","-78","-78","27","37","-78","-78","-78","27","27","16","21","24","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.0","25.0","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 08:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","13","25.0","25.0","-78","-78","27","37","-78","-78","-78","27","26","16","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","25.0","24.75","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","25.0","24.75","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","25.0","24.75","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","24.75","24.75","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","24.75","24.25","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","24.75","24.25","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","24.75","24.25","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","13","24.25","24.25","-78","-78","27","37","-78","-78","-78","27","26","14","21","24","12","12","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","12","24.75","24.25","-78","-78","27","38","-78","-78","-78","27","26","14","21","24","12","12","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","12","24.25","24.0","-78","-78","27","38","-78","-78","-78","27","26","14","21","24","12","12","13","14","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","12","24.25","24.0","-78","-78","27","38","-78","-78","-78","27","25","14","21","24","12","12","13","14","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 09:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","12","24.25","24.0","-78","-78","27","38","-78","-78","-78","27","25","14","21","24","12","12","13","14","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","12","24.25","24.0","-78","-78","27","38","-78","-78","-78","27","25","14","21","24","12","13","13","14","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","12","24.25","24.0","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","13","13","14","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","12","24.0","24.0","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","24.0","23.5","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","24.0","23.5","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","24.0","23.5","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","24.0","23.5","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","24.0","23.5","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.5","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.25","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.25","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 10:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.25","-78","-78","27","38","-78","-78","-78","27","25","13","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.25","-78","-78","27","38","-78","-78","-78","27","25","14","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.25","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.25","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","12","23.5","23.25","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.5","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.25","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.25","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.25","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.25","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.25","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.25","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 11:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","23.25","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.75","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","12","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","11","12","13","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","24","13","21","23","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","23","13","21","23","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","23","13","21","23","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","12","22.75","22.5","-78","-78","27","38","-78","-78","-78","27","23","13","21","23","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","23","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 12:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","11","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.5","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","11","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","12","22.25","22.25","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 13:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","27","38","-78","-78","-78","27","23","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.75","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","22.25","21.5","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","11","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","11","21","22","12","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 14:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","11","21","22","12","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","12","13","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","12","13","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","13","21.75","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","13","21","22","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","13","21.75","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","13","21.75","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","13","21.75","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","13","21.75","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","12","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 15:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","13","21.5","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","13","21.5","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","13","21.5","21.5","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","13","21.5","21.0","-78","-78","32","37","-78","-78","-78","32","22","13","21","22","12","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","14","21.5","21.0","-78","-78","31","36","-78","-78","-78","31","22","13","21","22","13","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","13","21","22","14","14","14","14","16","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","14","21.5","21.0","-78","-78","31","36","-78","-78","-78","31","22","13","21","22","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","14","21.5","21.0","-78","-78","31","36","-78","-78","-78","31","22","13","21","22","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","14","21.5","21.0","-78","-78","31","36","-78","-78","-78","31","22","13","21","22","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","14","21.5","21.0","-78","-78","31","36","-78","-78","-78","31","22","13","21","22","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","14","21.5","21.0","-78","-78","31","36","-78","-78","-78","31","22","13","21","22","14","14","14","15","16","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","14","21.5","21.0","-78","-78","31","36","-78","-78","-78","31","22","14","21","22","14","14","14","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 16:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","14","21","22","15","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","14","21","22","15","15","15","15","17","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","16","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","14","21","22","16","16","16","16","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","14","21","22","16","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","21","14","21","22","16","16","16","16","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","21","14","21","22","16","16","16","16","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","21","14","21","22","16","16","16","16","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","15","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","21","14","21","22","16","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","17","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","21","16","21","22","17","17","17","17","18","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2019 17:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","17","21.0","21.0","-78","-78","30","35","-78","-78","-78","30","21","16","21","22","18","18","18","18","19","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
