"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"31.Jul.2019 15:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 15:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 15:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 15:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 15:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 15:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 15:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 15:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 16:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 17:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 18:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 19:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 20:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","13","12","13","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","12","12","13","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","12","12","12","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 21:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","12","12","12","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","12","12","12","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","12","12","12","12","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","12","12","12","12","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","12","12","12","12","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","11","12","12","12","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","11","11","12","12","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","11","20","20","11","11","12","12","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 22:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2019 23:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","12","19.75","19.0","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","12","19.25","19.0","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","12","19.75","19.0","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","12","19.25","19.0","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 00:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","20","11","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 01:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","12","19.25","19.0","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 01:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","12","19.75","19.0","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 01:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 01:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","11","11","11","11","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 01:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","12","19.75","19.0","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 01:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","11","21.5","25.0","-78","-78","32","38","-78","-78","-78","57","25","26","20","26","2","1","7","9","17","17.400000000000002","0.0","2.2","35","14.09","2150","95","480","520","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","3.4000000000000004"
"01.Aug.2019 01:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","27","11","46.25","52.0","-78","-78","33","39","-78","-78","-78","57","52","58","21","52","7","12","8","20","26","33.0","0.0","3.8000000000000003","34","14.09","2150","94","470","520","0","0","0.0","0.0","0.0","0.0","2.6","5.6000000000000005"
"01.Aug.2019 01:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","27","11","57.0","60.25","-78","-78","33","39","-78","-78","-78","57","60","76","21","60","4","10","5","25","32","38.800000000000004","0.0","4.2","35","24.12","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"01.Aug.2019 01:43:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","28","11","48.75","49.75","-78","-78","33","39","-78","-78","-78","57","49","72","22","49","10","14","14","28","25","28.0","0.0","2.0","19","15.89","2350","98","350","390","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"01.Aug.2019 01:48:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","29","11","54.5","57.5","-78","-78","33","39","-78","-78","-78","57","57","73","22","57","5","13","6","24","33","36.0","0.0","4.0","34","23.40","3500","130","400","0","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"01.Aug.2019 01:53:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","30","11","57.5","58.25","-78","-78","33","39","-78","-78","-78","57","57","60","23","57","11","16","19","38","32","10.4","0.0","0.4","0","25.55","3750","135","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"01.Aug.2019 01:58:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","11","51.0","55.0","-78","-78","33","39","-78","-78","-78","57","55","71","23","54","4","12","9","24","31","33.800000000000004","0.0","3.8000000000000003","34","14.09","2150","91","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
