"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Aug.2019 02:03:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","12","58.25","61.0","-78","-78","33","39","-78","-78","-78","57","61","77","24","61","7","14","8","27","35","38.800000000000004","0.0","4.2","35","24.48","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"01.Aug.2019 02:08:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","12","50.25","51.5","-78","-78","32","38","-78","-78","-78","57","51","72","25","51","10","13","13","26","27","30.6","0.0","2.2","19","16.24","2400","98","350","390","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","1.2000000000000002"
"01.Aug.2019 02:13:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","35","12","57.0","59.5","-78","-78","32","38","-78","-78","-78","57","59","75","25","59","6","14","7","26","34","37.6","0.0","4.2","35","24.48","3600","129","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"01.Aug.2019 02:18:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","12","53.25","53.75","-78","-78","32","38","-78","-78","-78","57","53","60","25","54","11","17","29","30","27","10.600000000000001","0.0","0.0","0","25.19","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 02:23:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","37","11","57.0","59.0","-78","-78","32","38","-78","-78","-78","57","59","74","26","59","6","14","7","25","34","37.0","0.0","4.2","34","25.55","3750","134","410","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.4000000000000004"
"01.Aug.2019 02:28:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","11","54.5","55.0","-78","-78","33","39","-78","-78","-78","57","54","59","26","54","11","17","29","30","28","10.600000000000001","0.0","0.2","0","25.91","3800","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 02:33:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","39","11","56.25","59.0","-78","-78","33","39","-78","-78","-78","57","59","73","27","58","6","14","7","24","34","36.800000000000004","0.0","4.0","35","25.55","3700","132","410","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"01.Aug.2019 02:38:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","40","11","55.0","55.5","-78","-78","33","39","-78","-78","-78","33","55","59","27","55","11","17","28","31","28","10.600000000000001","0.0","0.0","0","25.91","3800","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 02:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","40","12","31.75","50.25","-78","-78","32","38","-78","-78","-78","32","53","50","27","46","12","20","32","26","26","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 02:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","12","31.75","48.75","-78","-78","32","38","-78","-78","-78","32","52","45","27","38","12","21","30","26","25","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 02:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","12","32.5","47.75","-78","-78","32","38","-78","-78","-78","32","51","42","26","34","12","21","28","25","24","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 02:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","12","32.5","47.25","-78","-78","32","38","-78","-78","-78","32","49","40","26","32","12","21","27","24","23","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","12","32.5","46.75","-78","-78","32","38","-78","-78","-78","32","48","38","26","32","12","21","26","24","23","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","12","32.5","45.75","-78","-78","32","38","-78","-78","-78","32","47","37","25","31","12","21","24","23","22","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","12","32.5","45.25","-78","-78","32","38","-78","-78","-78","32","47","36","25","31","12","20","24","23","22","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","12","32.25","44.75","-78","-78","32","38","-78","-78","-78","32","46","34","25","31","12","20","23","22","22","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","12","32.25","43.75","-78","-78","32","38","-78","-78","-78","32","45","34","24","31","12","20","22","22","21","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","12","32.25","43.25","-78","-78","32","38","-78","-78","-78","32","44","33","24","30","12","19","22","21","21","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","12","32.25","42.75","-78","-78","32","38","-78","-78","-78","32","44","32","24","30","12","19","21","21","20","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","12","31.75","42.25","-78","-78","32","38","-78","-78","-78","32","43","32","24","30","12","18","21","21","20","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","12","31.75","41.5","-78","-78","32","38","-78","-78","-78","32","42","31","24","30","12","18","20","20","20","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","12","31.75","41.0","-78","-78","32","38","-78","-78","-78","32","42","30","24","30","12","18","20","20","20","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","12","31.75","40.5","-78","-78","32","38","-78","-78","-78","32","41","29","23","29","11","18","19","20","20","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 03:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","12","31.75","40.0","-78","-78","32","38","-78","-78","-78","32","41","29","23","29","11","17","19","19","19","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","12","31.75","39.25","-78","-78","32","38","-78","-78","-78","32","41","28","23","29","11","17","19","19","19","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","12","31.5","38.75","-78","-78","32","38","-78","-78","-78","32","40","27","23","29","11","17","18","19","19","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","12","31.5","38.25","-78","-78","32","38","-78","-78","-78","32","40","27","23","29","11","17","18","19","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","12","31.5","37.75","-78","-78","32","38","-78","-78","-78","32","39","26","23","29","11","17","18","18","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","12","31.5","37.5","-78","-78","32","38","-78","-78","-78","32","39","26","23","29","11","16","18","18","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","11","31.5","37.0","-78","-78","33","39","-78","-78","-78","33","38","26","23","29","11","16","17","18","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","11","31.0","36.5","-78","-78","33","39","-78","-78","-78","33","38","25","23","29","11","16","17","18","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","11","31.0","36.25","-78","-78","33","39","-78","-78","-78","33","37","25","22","28","11","16","17","18","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","11","31.0","35.75","-78","-78","33","39","-78","-78","-78","33","37","24","22","28","11","15","17","17","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","11","31.0","35.25","-78","-78","33","39","-78","-78","-78","33","37","24","22","28","11","15","17","17","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","11","30.5","35.0","-78","-78","33","39","-78","-78","-78","33","37","24","22","28","11","15","16","17","18","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 04:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","12","30.5","34.5","-78","-78","32","38","-78","-78","-78","32","36","23","22","28","11","15","16","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","11","30.5","34.25","-78","-78","33","39","-78","-78","-78","33","36","23","22","28","11","15","16","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","12","30.25","33.75","-78","-78","32","38","-78","-78","-78","32","36","23","22","28","11","15","16","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","11","30.25","33.25","-78","-78","33","39","-78","-78","-78","33","35","22","22","28","11","14","15","17","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","11","30.25","33.0","-78","-78","33","39","-78","-78","-78","33","35","22","22","28","11","14","15","16","17","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","11","29.75","33.0","-78","-78","33","39","-78","-78","-78","33","35","22","22","28","11","14","15","16","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","11","29.75","32.5","-78","-78","33","39","-78","-78","-78","33","35","21","22","27","11","14","15","16","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","11","29.75","32.25","-78","-78","33","39","-78","-78","-78","33","35","21","22","27","11","14","15","15","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","29.5","31.75","-78","-78","33","39","-78","-78","-78","33","34","21","22","27","11","13","15","15","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","29.5","31.75","-78","-78","33","39","-78","-78","-78","33","34","21","22","27","10","13","14","15","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","29.5","31.5","-78","-78","33","39","-78","-78","-78","33","34","20","22","27","10","13","14","15","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","29.0","31.0","-78","-78","33","39","-78","-78","-78","33","33","20","22","27","11","13","14","15","16","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 05:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","11","29.0","31.0","-78","-78","33","39","-78","-78","-78","33","33","20","22","27","11","13","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:03:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","11","29.0","30.5","-78","-78","33","39","-78","-78","-78","33","33","20","22","27","11","13","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:08:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","11","28.75","30.25","-78","-78","33","39","-78","-78","-78","33","33","20","22","26","11","13","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:13:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","12","28.75","30.25","-78","-78","32","38","-78","-78","-78","32","32","20","22","26","11","13","14","15","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:18:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.75","29.75","-78","-78","32","38","-78","-78","-78","32","32","18","22","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:23:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.25","29.5","-78","-78","32","38","-78","-78","-78","32","32","18","22","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:28:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.25","29.5","-78","-78","32","38","-78","-78","-78","32","32","18","21","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:33:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.25","29.5","-78","-78","32","38","-78","-78","-78","32","31","18","21","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:38:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","12","28.25","29.0","-78","-78","32","38","-78","-78","-78","32","31","18","21","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:43:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.0","28.75","-78","-78","32","38","-78","-78","-78","32","31","18","21","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:48:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.0","28.75","-78","-78","32","38","-78","-78","-78","32","31","18","21","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:53:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","28.0","28.25","-78","-78","32","38","-78","-78","-78","32","31","18","21","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 06:58:18","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","27.5","28.25","-78","-78","32","38","-78","-78","-78","32","31","17","21","26","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","27.5","28.0","-78","-78","27","38","-78","-78","-78","27","30","17","21","25","11","13","14","14","16","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","27.5","28.0","-78","-78","27","38","-78","-78","-78","27","30","17","21","25","11","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","12","27.25","28.0","-78","-78","27","38","-78","-78","-78","27","30","17","21","25","11","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","27.25","27.5","-78","-78","27","38","-78","-78","-78","27","30","17","21","25","11","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","27.25","27.5","-78","-78","27","38","-78","-78","-78","27","30","17","21","25","11","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","26.75","27.25","-78","-78","27","38","-78","-78","-78","27","29","17","21","25","11","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","12","26.75","27.25","-78","-78","27","38","-78","-78","-78","27","29","17","21","25","11","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","12","26.75","26.75","-78","-78","27","38","-78","-78","-78","27","29","17","21","25","12","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.75","26.75","-78","-78","27","37","-78","-78","-78","27","29","17","21","25","12","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.75","-78","-78","27","37","-78","-78","-78","27","29","17","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.5","-78","-78","27","37","-78","-78","-78","27","29","17","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 07:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.5","26.5","-78","-78","27","37","-78","-78","-78","27","29","17","21","25","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","14","26.5","26.5","-78","-78","26","36","-78","-78","-78","26","28","17","21","25","12","13","14","15","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","14","26.0","26.0","-78","-78","26","36","-78","-78","-78","26","28","17","21","25","13","14","14","15","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","13","26.0","26.0","-78","-78","27","37","-78","-78","-78","27","28","17","21","25","12","13","14","15","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","14","26.0","26.0","-78","-78","26","36","-78","-78","-78","26","28","17","21","24","13","13","14","15","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","14","26.0","25.75","-78","-78","26","36","-78","-78","-78","26","28","17","21","24","13","14","14","15","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","14","25.75","25.75","-78","-78","26","36","-78","-78","-78","26","28","17","21","24","13","14","14","15","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","14","25.75","25.75","-78","-78","26","36","-78","-78","-78","26","28","17","21","24","13","14","15","15","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.75","25.5","-78","-78","26","36","-78","-78","-78","26","28","17","21","24","13","14","15","16","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.75","25.5","-78","-78","26","36","-78","-78","-78","26","27","17","21","24","13","14","15","16","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.75","25.5","-78","-78","26","36","-78","-78","-78","26","27","17","21","24","13","14","15","16","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.5","25.0","-78","-78","26","36","-78","-78","-78","26","27","17","21","24","13","14","15","17","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 08:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.5","25.0","-78","-78","26","36","-78","-78","-78","26","27","17","21","24","13","14","16","17","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","15","25.5","25.0","-78","-78","25","35","-78","-78","-78","25","27","17","21","24","13","15","16","17","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","15","25.0","25.0","-78","-78","25","35","-78","-78","-78","25","27","17","21","24","13","15","16","17","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","15","25.0","24.75","-78","-78","25","35","-78","-78","-78","25","27","17","21","24","13","15","16","17","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","15","25.0","24.75","-78","-78","25","35","-78","-78","-78","25","26","17","21","24","13","15","16","17","18","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","15","25.0","24.75","-78","-78","25","35","-78","-78","-78","25","26","17","21","24","13","15","16","17","18","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","15","25.0","24.75","-78","-78","25","35","-78","-78","-78","25","26","17","21","24","13","14","16","17","18","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:33:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","16","24.75","24.25","-78","-78","25","35","-78","-78","-78","25","26","17","21","24","14","15","16","17","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:38:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","16","24.75","24.25","-78","-78","25","35","-78","-78","-78","25","26","17","21","23","14","15","16","17","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:43:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","16","24.75","24.25","-78","-78","25","35","-78","-78","-78","25","26","17","21","23","14","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:48:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","16","24.75","24.25","-78","-78","25","35","-78","-78","-78","25","26","17","21","23","14","16","17","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:53:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","16","24.25","24.0","-78","-78","25","35","-78","-78","-78","25","26","17","21","24","14","15","17","18","19","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 09:58:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","16","24.25","24.0","-78","-78","25","35","-78","-78","-78","25","26","17","21","24","13","14","17","17","19","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:03:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","16","24.25","24.0","-78","-78","25","35","-78","-78","-78","25","26","17","21","23","13","15","16","17","19","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:08:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","17","24.25","24.0","-78","-78","25","35","-78","-78","-78","25","26","17","21","23","14","15","16","17","19","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:13:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","17","24.25","24.0","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","14","16","16","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:18:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","17","24.0","23.5","-78","-78","25","35","-78","-78","-78","25","25","16","21","23","15","16","17","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:23:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","17","24.0","23.5","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","15","16","17","18","20","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:28:18","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","17","24.0","23.5","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","15","16","17","18","20","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","17","24.0","23.5","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","14","16","17","18","20","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.0","23.5","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","15","17","17","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.0","23.25","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","16","17","17","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","17","23.5","23.25","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","15","17","17","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","16","17","17","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 10:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","16","17","17","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","16","17","18","18","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","16","17","18","19","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.5","22.75","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","17","17","18","19","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","19","23.25","22.75","-78","-78","25","35","-78","-78","-78","25","25","17","21","23","17","18","18","19","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","19","23.25","22.75","-78","-78","25","35","-78","-78","-78","25","24","17","21","23","17","18","18","19","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","20","23.25","22.75","-78","-78","25","35","-78","-78","-78","25","24","18","21","23","18","18","18","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","19","23.25","22.75","-78","-78","25","35","-78","-78","-78","25","24","18","21","23","18","18","18","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.25","22.75","-78","-78","25","35","-78","-78","-78","25","24","18","21","23","17","18","19","19","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","21","23.25","22.5","-78","-78","25","35","-78","-78","-78","25","24","18","21","23","18","18","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","20","23.25","22.5","-78","-78","25","35","-78","-78","-78","25","24","18","21","22","19","19","19","20","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","22","22.75","22.5","-78","-78","25","35","-78","-78","-78","25","24","18","21","22","19","19","19","20","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 11:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","23","22.75","22.5","-78","-78","25","35","-78","-78","-78","25","24","18","21","22","20","19","19","20","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","22","22.75","22.5","-78","-78","25","35","-78","-78","-78","25","24","18","21","22","21","19","20","21","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","23","22.75","22.5","-78","-78","25","35","-78","-78","-78","25","24","18","21","22","21","20","20","21","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.75","22.5","-78","-78","25","35","-78","-78","-78","25","24","20","21","23","22","20","20","22","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","22","22.75","22.5","-78","-78","25","35","-78","-78","-78","25","24","20","21","22","22","20","20","22","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","20","22.75","22.25","-78","-78","25","35","-78","-78","-78","25","24","20","21","23","21","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","22","22.75","22.25","-78","-78","25","35","-78","-78","-78","25","24","20","21","22","21","21","20","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.75","22.25","-78","-78","25","35","-78","-78","-78","25","23","20","21","22","23","21","20","22","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 12:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.5","22.25","-78","-78","25","35","-78","-78","-78","25","23","20","21","22","24","21","21","23","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
