"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Aug.2019 23:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","14","18.25","19.25","-78","-78","31","36","-78","-78","-78","31","20","17","20","19","15","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 23:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","14","18.25","19.25","-78","-78","31","36","-78","-78","-78","31","20","16","20","19","14","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 23:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","14","18.5","19.25","-78","-78","31","36","-78","-78","-78","31","20","16","20","20","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 23:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","18.5","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 23:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","18.5","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","14","15","15","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 23:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","18.5","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","13","15","15","16","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2019 23:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","18.5","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","18.5","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","18.5","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","18.5","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","16","20","20","13","14","15","15","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","15","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","15","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 00:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.0","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 01:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","13","20","20","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","13","19.25","19.25","-78","-78","32","37","-78","-78","-78","32","20","14","20","20","12","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","13","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 02:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","20","13","20","20","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","19","13","20","20","12","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","19","13","20","20","11","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","19","13","20","20","11","12","12","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","19","13","20","20","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","12","19.25","19.25","-78","-78","32","38","-78","-78","-78","32","19","13","20","20","11","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","13","20","20","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","13","20","20","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","13","20","20","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","13","20","20","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","11","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","13","20","20","11","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 03:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","11","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.25","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","11","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 04:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","9","20","20","10","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","10","19.25","19.0","-78","-78","33","40","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 05:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","9","20","20","10","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","11","13","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","11","13","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","10","11","11","11","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","11","11","11","11","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","11","11","11","11","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","11","11","11","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 06:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","11","19.25","19.0","-78","-78","33","39","-78","-78","-78","33","19","11","20","20","11","11","11","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 07:03:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","12","19.0","19.0","-78","-78","28","39","-78","-78","-78","57","19","11","20","20","11","11","11","12","14","10.600000000000001","0.0","0.0","0","24.12","3550","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 07:08:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","11","38.75","45.25","-78","-78","28","39","-78","-78","-78","57","45","47","21","46","3","9","7","15","22","29.0","0.0","4.2","43","14.09","2150","94","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"02.Aug.2019 07:13:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","12","55.0","59.0","-78","-78","28","39","-78","-78","-78","57","59","73","21","59","4","11","5","24","29","37.6","0.0","4.0","34","24.12","3500","128","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.4"
"02.Aug.2019 07:18:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","12","52.5","53.25","-78","-78","27","38","-78","-78","-78","57","53","59","21","54","10","16","25","30","25","10.4","0.0","0.0","0","25.91","3800","137","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 07:23:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","12","52.5","57.0","-78","-78","27","38","-78","-78","-78","57","57","72","22","55","5","13","6","23","31","35.0","0.0","4.0","34","18.39","2450","112","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"02.Aug.2019 07:28:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","12","57.5","61.0","-78","-78","27","38","-78","-78","-78","57","61","77","22","60","6","14","7","26","35","38.2","0.0","4.2","35","24.48","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"02.Aug.2019 07:33:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","33","12","47.25","51.0","-78","-78","27","38","-78","-78","-78","57","51","70","23","51","9","7","10","24","29","31.6","0.0","3.6","34","14.09","2150","91","480","520","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.6"
"02.Aug.2019 07:38:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","12","56.25","59.5","-78","-78","27","38","-78","-78","-78","57","59","76","24","59","3","10","4","24","34","37.800000000000004","0.0","4.0","35","24.12","3550","128","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"02.Aug.2019 07:43:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","33","13","52.0","52.5","-78","-78","27","37","-78","-78","-78","57","52","61","24","54","11","13","26","31","28","11.0","0.0","0.0","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 07:48:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","13","54.5","57.5","-78","-78","27","37","-78","-78","-78","57","57","73","25","57","6","14","7","24","34","35.800000000000004","0.0","4.0","34","23.40","3400","125","400","0","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"02.Aug.2019 07:53:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","33","13","57.0","58.25","-78","-78","27","37","-78","-78","-78","57","57","59","25","57","11","18","21","38","33","10.600000000000001","0.0","0.2","0","25.55","3750","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 07:58:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","13","52.0","56.25","-78","-78","27","37","-78","-78","-78","57","57","72","26","55","5","13","8","24","33","34.6","0.0","3.8000000000000003","35","14.09","2150","90","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
"02.Aug.2019 08:03:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","35","13","59.5","60.25","-78","-78","27","37","-78","-78","-78","57","60","68","26","59","11","19","13","34","36","12.4","0.0","0.4","0","24.84","3750","132","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"02.Aug.2019 08:08:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","36","13","52.0","54.5","-78","-78","27","37","-78","-78","-78","57","54","71","27","54","6","13","10","24","31","33.6","0.0","3.8000000000000003","34","25.55","3700","132","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.2"
"02.Aug.2019 08:13:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","13","60.25","61.0","-78","-78","27","37","-78","-78","-78","57","60","70","27","59","11","19","11","32","36","14.8","0.0","0.6000000000000001","0","25.19","3700","132","560","590","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"02.Aug.2019 08:18:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","13","51.5","53.75","-78","-78","27","37","-78","-78","-78","57","53","70","27","53","8","13","11","26","31","33.0","0.0","4.0","35","25.91","3750","134","480","520","0","0","0.0","0.0","0.0","0.0","2.6","4.2"
"02.Aug.2019 08:23:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","39","13","59.5","60.25","-78","-78","27","37","-78","-78","-78","57","59","60","27","59","13","19","18","39","34","11.0","0.0","0.4","0","25.55","3750","134","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"02.Aug.2019 08:28:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","39","13","51.0","52.0","-78","-78","27","37","-78","-78","-78","57","52","70","27","51","10","14","12","25","29","31.8","0.0","3.2","32","25.55","3700","132","370","410","0","0","0.0","0.0","0.0","0.0","2.2","2.0"
"02.Aug.2019 08:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","40","13","60.25","61.0","-78","-78","27","37","-78","-78","-78","27","60","67","28","59","11","19","14","34","36","12.600000000000001","0.0","0.4","0","25.55","3750","134","570","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 08:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","41","14","31.75","54.5","-78","-78","26","36","-78","-78","-78","26","58","55","27","49","13","14","32","29","27","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 08:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","41","14","32.5","52.0","-78","-78","26","36","-78","-78","-78","26","57","47","27","39","13","19","33","28","26","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 08:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","14","33.25","51.5","-78","-78","26","36","-78","-78","-78","26","55","44","27","36","13","21","30","27","25","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 08:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","41","14","33.25","50.25","-78","-78","26","36","-78","-78","-78","26","53","42","27","34","13","22","29","26","24","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 08:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","14","33.25","49.75","-78","-78","26","36","-78","-78","-78","26","52","41","26","33","13","22","28","26","24","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","14","33.25","48.75","-78","-78","26","36","-78","-78","-78","26","51","39","26","32","13","22","26","25","23","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","14","33.0","48.25","-78","-78","26","36","-78","-78","-78","26","50","38","25","32","13","22","26","25","23","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","14","33.0","47.25","-78","-78","26","36","-78","-78","-78","26","49","37","25","31","13","22","25","24","23","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","15","33.0","46.75","-78","-78","25","35","-78","-78","-78","25","48","35","25","31","13","21","24","24","22","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","15","33.0","45.75","-78","-78","25","35","-78","-78","-78","25","47","35","25","31","13","21","24","24","22","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","15","33.0","45.25","-78","-78","25","35","-78","-78","-78","25","47","34","24","31","14","21","23","23","22","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","15","33.0","44.75","-78","-78","25","35","-78","-78","-78","25","46","34","24","31","14","21","23","23","22","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","16","33.0","43.75","-78","-78","25","35","-78","-78","-78","25","45","33","24","31","14","20","22","23","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","16","33.0","43.25","-78","-78","25","35","-78","-78","-78","25","45","33","24","31","14","20","22","23","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","16","33.0","42.75","-78","-78","25","35","-78","-78","-78","25","44","32","24","31","14","20","22","23","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","16","33.0","41.75","-78","-78","25","35","-78","-78","-78","25","43","32","24","30","14","20","21","23","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 09:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","16","32.5","41.5","-78","-78","25","35","-78","-78","-78","25","43","31","23","31","14","20","21","22","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2019 10:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","16","32.5","41.0","-78","-78","25","35","-78","-78","-78","25","42","31","23","30","14","20","21","22","22","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
