"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"03.Aug.2019 07:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","10","19.75","19.25","-78","-78","33","40","-78","-78","-78","33","20","9","20","20","9","10","10","10","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 07:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","10","10","10","10","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 07:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","10","10","10","11","12","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 07:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","11","19.75","19.25","-78","-78","33","39","-78","-78","-78","33","20","9","20","20","10","10","10","11","12","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 07:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","10","11","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 07:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","11","13","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","12","19.75","19.25","-78","-78","32","38","-78","-78","-78","32","20","9","20","20","11","11","11","12","13","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","12","12","12","12","13","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","12","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","12","12","12","12","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","12","12","12","13","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","12","12","12","13","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","12","13","13","13","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","13","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","13","19.75","19.25","-78","-78","32","37","-78","-78","-78","32","20","11","20","20","13","13","13","14","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","11","20","20","13","13","13","14","15","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","13","13","13","14","15","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 08:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","13","13","13","14","15","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","13","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","13","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","14","19.75","19.25","-78","-78","31","36","-78","-78","-78","31","20","13","20","20","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","15","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","13","20","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","30","15","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","13","20","20","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","15","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","13","20","20","14","14","14","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","15","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","13","20","20","15","14","14","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","15","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","13","20","20","14","14","14","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","15","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","13","20","20","15","14","14","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 09:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","16","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","15","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","16","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","13","20","20","15","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","16","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","15","15","15","15","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","16","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","15","15","15","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","16","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","16","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","16","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","16","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","17","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","16","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","16","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","16","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","17","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","16","16","16","17","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","17","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","16","16","16","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","17","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","19","14","20","20","17","16","16","17","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","17","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","14","20","20","17","17","17","17","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 10:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","18","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","16","20","20","17","17","17","17","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","18","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","19","16","20","20","18","17","17","17","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","18","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","16","20","20","18","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","18","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","16","20","20","18","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","18","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","16","20","20","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","19","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","16","20","20","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","18","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","16","20","20","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","19","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","16","20","20","19","18","18","18","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","20","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","17","20","20","19","18","18","18","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","20","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","17","20","20","20","18","18","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","20","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","17","20","20","20","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","23","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","17","20","20","21","19","19","19","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 11:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","22","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","17","20","20","22","19","19","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","23","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","18","20","20","23","20","20","20","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","24","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","19","18","20","20","24","20","20","21","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","24","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","18","20","21","24","20","20","21","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","25","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","21","25","20","20","22","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","24","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","21","24","21","20","23","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","26","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","21","25","21","21","23","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","24","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","21","24","21","21","23","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","20","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","21","21","21","23","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","19","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","21","21","21","22","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","19","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","20","20","21","22","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","19","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","20","20","20","21","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 12:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","18","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","18","20","19","19","20","20","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","25","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","18","20","20","22","20","20","21","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","26","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","21","24","20","20","22","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","25","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","21","24","21","21","23","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","24","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","21","23","21","21","23","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","27","25","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","21","23","21","21","23","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","26","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","21","25","21","21","23","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","23","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","21","23","22","22","24","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","21","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","21","22","22","22","23","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","21","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","23","21","22","23","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","20","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","20","21","21","22","23","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","20","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","21","21","22","22","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 13:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","26","19","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","20","20","20","20","20","21","22","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 14:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","22","18.5","18.25","-78","-78","30","35","-78","-78","-78","57","18","20","20","19","21","20","20","21","26","13.200000000000001","0.0","0.0","8","24.48","3600","138","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.6000000000000001"
"03.Aug.2019 14:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","18","38.75","44.25","-78","-78","30","35","-78","-78","-78","57","44","46","20","45","7","12","11","19","31","28.6","0.0","3.4000000000000004","34","13.74","2150","95","460","510","0","0","0.0","0.0","0.0","0.0","2.2","5.2"
"03.Aug.2019 14:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","26","18","55.5","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","21","59","6","12","7","27","36","38.0","0.0","4.2","34","24.48","3600","133","380","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.6000000000000005"
"03.Aug.2019 14:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","26","18","50.25","51.0","-78","-78","30","35","-78","-78","-78","57","51","59","21","52","17","21","29","33","30","12.600000000000001","0.0","0.0","0","25.55","3750","138","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 14:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","27","17","55.0","58.25","-78","-78","30","35","-78","-78","-78","57","58","74","22","57","9","17","10","27","37","36.6","0.0","4.0","35","23.76","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.2"
"03.Aug.2019 14:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","29","18","53.75","54.5","-78","-78","30","35","-78","-78","-78","57","53","63","22","55","17","21","30","37","33","13.0","0.0","0.2","0","25.19","3750","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 14:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","30","18","53.75","57.0","-78","-78","30","35","-78","-78","-78","57","57","72","23","56","8","17","9","26","37","35.6","0.0","4.0","35","21.98","3250","122","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.6000000000000005"
"03.Aug.2019 14:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","21","57.5","58.25","-78","-78","30","35","-78","-78","-78","57","58","61","24","57","19","24","27","40","38","13.200000000000001","0.0","0.4","0","24.84","3650","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"03.Aug.2019 14:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","21","52.5","57.0","-78","-78","30","35","-78","-78","-78","57","57","72","24","56","10","18","12","28","39","35.2","0.0","4.0","34","21.61","3200","118","400","0","0","0","0.0","0.0","0.0","0.0","2.6","6.4"
"03.Aug.2019 14:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","33","19","57.5","58.25","-78","-78","30","35","-78","-78","-78","57","58","60","25","57","18","23","26","40","39","13.0","0.0","0.4","0","25.55","3750","134","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"03.Aug.2019 14:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","21","54.5","57.0","-78","-78","30","35","-78","-78","-78","57","57","72","25","57","9","18","12","28","39","35.800000000000004","0.0","4.0","34","25.91","3750","134","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"03.Aug.2019 14:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","35","20","55.5","56.25","-78","-78","30","35","-78","-78","-78","57","56","61","25","56","18","23","30","37","36","13.4","0.0","0.2","0","25.91","3800","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","36","19","55.5","59.0","-78","-78","30","35","-78","-78","-78","57","59","73","26","58","10","18","11","28","40","36.800000000000004","0.0","4.2","35","25.91","3700","134","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"03.Aug.2019 15:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","18","55.0","55.5","-78","-78","30","35","-78","-78","-78","57","55","61","26","55","17","23","32","35","35","13.0","0.0","0.2","0","25.55","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","37","18","57.0","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","27","59","9","18","10","28","39","37.2","0.0","4.2","35","25.55","3750","134","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"03.Aug.2019 15:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","18","53.75","53.75","-78","-78","30","35","-78","-78","-78","57","53","60","27","54","18","23","34","34","32","13.0","0.0","0.0","0","25.91","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","18","58.25","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","27","60","9","18","10","28","39","38.6","0.0","4.2","35","25.91","3750","134","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.0"
"03.Aug.2019 15:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","39","18","52.5","53.25","-78","-78","30","35","-78","-78","-78","57","52","64","27","52","18","22","29","33","31","23.200000000000003","0.0","1.4000000000000001","18","24.84","3700","132","340","380","0","0","0.0","0.0","0.0","0.0","0.8","1.0"
"03.Aug.2019 15:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","62.0","0","40","18","59.5","62.5","-78","-78","30","35","-78","-78","-78","57","61","76","27","61","10","19","11","29","40","35.0","0.0","0.2","0","25.91","3750","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","41","19","31.75","53.75","-78","-78","30","35","-78","-78","-78","30","58","57","28","49","19","25","35","33","30","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","22","32.25","51.5","-78","-78","30","35","-78","-78","-78","30","57","48","28","39","21","27","32","32","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","41","22","33.0","50.25","-78","-78","30","35","-78","-78","-78","30","55","45","27","35","22","28","30","32","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","20","33.25","49.75","-78","-78","30","35","-78","-78","-78","30","53","47","27","34","21","28","31","31","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 15:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","20","33.25","48.75","-78","-78","30","35","-78","-78","-78","30","52","44","27","32","21","27","30","30","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","19","33.25","48.25","-78","-78","30","35","-78","-78","-78","30","51","43","27","32","20","27","30","30","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","19","33.0","47.75","-78","-78","30","35","-78","-78","-78","30","50","42","26","32","20","26","30","29","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","18","33.0","46.75","-78","-78","30","35","-78","-78","-78","30","49","42","26","32","19","25","30","29","27","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","16","33.0","46.25","-78","-78","30","35","-78","-78","-78","30","48","40","25","32","18","24","29","28","26","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","16","33.0","45.25","-78","-78","30","35","-78","-78","-78","30","47","38","25","32","17","24","28","27","26","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","16","33.0","44.75","-78","-78","30","35","-78","-78","-78","30","46","37","25","31","17","23","26","26","25","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","17","33.0","44.25","-78","-78","30","35","-78","-78","-78","30","46","35","25","31","17","23","25","26","25","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","18","33.0","43.25","-78","-78","30","35","-78","-78","-78","30","45","34","24","31","18","23","24","25","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","19","33.0","42.75","-78","-78","30","35","-78","-78","-78","30","44","34","24","31","19","23","23","25","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","20","33.0","41.75","-78","-78","30","35","-78","-78","-78","30","44","34","24","31","20","23","23","25","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","20","33.0","41.5","-78","-78","30","35","-78","-78","-78","30","43","34","24","31","21","23","23","25","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 16:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","20","32.5","41.0","-78","-78","30","35","-78","-78","-78","30","43","34","24","31","21","23","23","25","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","20","32.5","40.5","-78","-78","30","35","-78","-78","-78","30","42","34","24","31","21","24","23","25","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","20","32.5","39.5","-78","-78","30","35","-78","-78","-78","30","42","34","24","30","21","24","23","25","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","19","32.5","39.25","-78","-78","30","35","-78","-78","-78","30","41","34","24","30","21","24","24","25","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","20","32.5","38.75","-78","-78","30","35","-78","-78","-78","30","41","32","23","30","21","23","23","25","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","20","32.25","38.25","-78","-78","30","35","-78","-78","-78","30","41","31","23","30","22","23","23","25","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","21","32.25","37.75","-78","-78","30","35","-78","-78","-78","30","40","31","23","30","23","23","23","25","25","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","22","32.25","37.5","-78","-78","30","35","-78","-78","-78","30","40","31","23","30","24","24","24","25","25","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","22","32.25","37.0","-78","-78","30","35","-78","-78","-78","30","39","32","23","30","24","24","24","25","25","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","22","31.75","36.5","-78","-78","30","35","-78","-78","-78","30","39","32","23","30","24","24","24","25","25","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","22","31.75","36.25","-78","-78","30","35","-78","-78","-78","30","38","32","23","29","24","24","24","25","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","22","31.75","35.75","-78","-78","30","35","-78","-78","-78","30","38","32","23","29","23","24","24","26","26","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 17:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","21","31.5","35.25","-78","-78","30","35","-78","-78","-78","30","38","32","23","29","23","24","24","26","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","21","31.5","35.0","-78","-78","30","35","-78","-78","-78","30","37","31","23","29","23","24","24","25","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","21","31.5","34.5","-78","-78","30","35","-78","-78","-78","30","37","30","23","29","23","23","23","25","26","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
