"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"03.Aug.2019 18:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","21","31.0","34.25","-78","-78","30","35","-78","-78","-78","30","37","29","23","29","23","24","23","25","26","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","20","31.0","33.75","-78","-78","30","35","-78","-78","-78","30","36","29","23","29","23","23","23","24","26","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","20","31.0","33.25","-78","-78","30","35","-78","-78","-78","30","36","29","23","29","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","20","30.5","33.0","-78","-78","30","35","-78","-78","-78","30","36","29","22","28","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","21","30.5","33.0","-78","-78","30","35","-78","-78","-78","30","35","29","22","28","22","23","23","24","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","20","30.5","32.5","-78","-78","30","35","-78","-78","-78","30","35","28","22","28","22","23","23","24","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","20","30.25","32.25","-78","-78","30","35","-78","-78","-78","30","35","28","22","28","22","23","23","24","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","20","30.25","31.75","-78","-78","30","35","-78","-78","-78","30","35","28","22","28","22","23","23","24","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","20","30.25","31.75","-78","-78","30","35","-78","-78","-78","30","34","28","22","28","21","23","23","24","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 18:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","19","29.75","31.5","-78","-78","30","35","-78","-78","-78","30","34","28","22","28","20","22","23","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","19","29.75","31.0","-78","-78","30","35","-78","-78","-78","30","34","27","22","28","20","21","23","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","18","29.75","31.0","-78","-78","30","35","-78","-78","-78","30","33","27","22","27","19","21","22","23","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","18","29.5","30.5","-78","-78","30","35","-78","-78","-78","30","33","26","22","27","19","21","22","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","18","29.5","30.25","-78","-78","30","35","-78","-78","-78","30","33","26","22","27","19","20","21","22","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","18","29.0","30.25","-78","-78","30","35","-78","-78","-78","30","33","25","22","27","18","20","21","22","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","17","29.0","29.75","-78","-78","30","35","-78","-78","-78","30","33","25","22","27","18","20","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","17","29.0","29.75","-78","-78","30","35","-78","-78","-78","30","32","25","22","26","18","20","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","17","28.75","29.5","-78","-78","30","35","-78","-78","-78","30","32","24","22","26","18","20","21","21","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","16","28.75","29.0","-78","-78","30","35","-78","-78","-78","30","32","24","22","26","17","19","20","20","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","16","28.25","29.0","-78","-78","30","35","-78","-78","-78","30","32","24","22","26","17","19","20","20","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","16","28.25","28.75","-78","-78","30","35","-78","-78","-78","30","31","23","22","26","17","19","20","20","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 19:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","16","28.25","28.75","-78","-78","30","35","-78","-78","-78","30","31","23","22","26","17","19","20","20","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","16","28.25","28.25","-78","-78","30","35","-78","-78","-78","30","31","23","22","26","17","19","19","20","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","16","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","31","23","22","26","17","18","19","19","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","16","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","31","23","22","26","17","18","19","19","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","16","28.0","28.0","-78","-78","30","35","-78","-78","-78","30","31","22","22","26","17","18","19","19","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","16","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","30","22","22","26","16","18","19","19","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","15","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","30","22","22","26","16","18","19","19","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","15","27.5","27.5","-78","-78","30","35","-78","-78","-78","30","30","22","22","25","16","18","18","19","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","15","27.25","27.25","-78","-78","30","35","-78","-78","-78","30","30","21","22","25","16","18","18","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","15","27.25","27.25","-78","-78","30","35","-78","-78","-78","30","29","21","22","25","16","17","18","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","15","27.25","26.75","-78","-78","30","35","-78","-78","-78","30","29","21","22","25","16","17","18","18","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","14","26.75","26.75","-78","-78","30","35","-78","-78","-78","30","29","21","22","25","15","17","18","18","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 20:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","14","26.75","26.75","-78","-78","31","36","-78","-78","-78","31","29","21","22","25","15","17","18","18","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","14","26.75","26.5","-78","-78","31","36","-78","-78","-78","31","29","20","22","25","15","17","17","18","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","14","26.5","26.5","-78","-78","31","36","-78","-78","-78","31","29","20","22","25","15","17","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","14","26.5","26.0","-78","-78","31","36","-78","-78","-78","31","29","20","22","25","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","14","26.5","26.0","-78","-78","31","36","-78","-78","-78","31","28","20","22","24","15","16","17","17","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","14","26.5","26.0","-78","-78","31","36","-78","-78","-78","31","28","20","21","24","15","16","17","17","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","14","26.0","25.75","-78","-78","31","36","-78","-78","-78","31","28","18","21","24","14","16","17","17","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","14","26.0","25.75","-78","-78","31","36","-78","-78","-78","31","28","18","21","24","14","15","16","17","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","13","26.0","25.75","-78","-78","31","36","-78","-78","-78","31","28","18","21","24","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","13","26.0","25.5","-78","-78","32","37","-78","-78","-78","32","28","18","21","24","14","15","16","16","18","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","13","25.75","25.5","-78","-78","32","37","-78","-78","-78","32","28","18","21","24","14","15","16","16","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","13","25.75","25.5","-78","-78","32","37","-78","-78","-78","32","28","18","21","24","13","15","15","16","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 21:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","13","25.75","25.0","-78","-78","32","37","-78","-78","-78","32","27","18","21","24","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","13","25.5","25.0","-78","-78","32","37","-78","-78","-78","32","27","17","21","24","13","14","15","15","17","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","12","25.5","25.0","-78","-78","32","37","-78","-78","-78","32","27","17","21","24","13","14","15","15","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","12","25.5","25.0","-78","-78","32","38","-78","-78","-78","32","27","17","21","24","13","14","15","15","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","12","25.5","24.75","-78","-78","32","38","-78","-78","-78","32","27","17","21","24","12","14","14","15","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","12","25.5","24.75","-78","-78","32","38","-78","-78","-78","32","27","17","21","24","12","14","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","12","25.0","24.75","-78","-78","32","38","-78","-78","-78","32","26","17","21","24","12","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","12","25.0","24.25","-78","-78","32","38","-78","-78","-78","32","26","16","21","24","12","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","12","25.0","24.25","-78","-78","32","38","-78","-78","-78","32","26","16","21","24","12","13","14","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","11","25.0","24.25","-78","-78","32","38","-78","-78","-78","32","26","16","21","24","12","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","11","24.75","24.25","-78","-78","33","39","-78","-78","-78","33","26","16","21","24","11","13","13","14","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","11","24.75","24.0","-78","-78","33","39","-78","-78","-78","33","26","16","21","23","11","13","13","13","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 22:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","11","24.75","24.0","-78","-78","33","39","-78","-78","-78","33","26","16","21","23","11","12","13","13","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","11","24.75","24.0","-78","-78","33","39","-78","-78","-78","33","26","16","21","23","11","12","13","13","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","11","24.25","24.0","-78","-78","33","39","-78","-78","-78","33","26","14","21","23","11","12","13","13","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","11","24.25","24.0","-78","-78","33","39","-78","-78","-78","33","26","14","21","23","11","12","13","13","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","11","24.25","23.5","-78","-78","33","39","-78","-78","-78","33","25","14","21","23","11","12","12","13","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","11","24.25","23.5","-78","-78","33","39","-78","-78","-78","33","25","14","21","23","11","12","12","13","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","11","24.25","23.5","-78","-78","33","39","-78","-78","-78","33","25","14","21","23","11","12","12","13","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","11","24.0","23.5","-78","-78","33","39","-78","-78","-78","33","25","14","21","23","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","11","24.0","23.5","-78","-78","33","39","-78","-78","-78","33","25","14","21","23","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","10","24.0","23.25","-78","-78","33","39","-78","-78","-78","33","25","14","21","23","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","10","24.0","23.25","-78","-78","33","40","-78","-78","-78","33","25","14","21","23","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","10","24.0","23.25","-78","-78","33","40","-78","-78","-78","33","25","14","21","23","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2019 23:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","10","23.5","23.25","-78","-78","33","40","-78","-78","-78","33","25","13","21","23","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","10","23.5","23.25","-78","-78","33","40","-78","-78","-78","33","25","13","21","23","10","11","11","12","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","10","23.5","22.75","-78","-78","33","40","-78","-78","-78","33","25","13","21","23","10","11","11","12","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","10","23.5","22.75","-78","-78","33","40","-78","-78","-78","33","25","13","21","23","9","11","11","11","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","10","23.5","22.75","-78","-78","33","40","-78","-78","-78","33","25","13","21","23","9","10","11","11","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","9","23.5","22.75","-78","-78","34","41","-78","-78","-78","34","24","13","21","23","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","9","23.5","22.75","-78","-78","34","41","-78","-78","-78","34","24","13","21","23","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","9","23.25","22.75","-78","-78","34","41","-78","-78","-78","34","24","13","21","23","9","10","11","11","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","9","23.25","22.5","-78","-78","34","41","-78","-78","-78","34","24","13","21","23","9","10","10","11","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","9","23.25","22.5","-78","-78","34","41","-78","-78","-78","34","24","13","21","23","9","10","10","11","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","9","23.25","22.5","-78","-78","34","41","-78","-78","-78","34","24","11","21","22","9","10","10","10","13","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","9","23.25","22.5","-78","-78","34","41","-78","-78","-78","34","24","11","21","22","8","10","10","10","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 00:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","8","23.25","22.5","-78","-78","34","41","-78","-78","-78","34","24","11","21","22","8","9","10","10","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","8","22.75","22.5","-78","-78","35","42","-78","-78","-78","35","24","11","21","22","8","9","10","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","8","22.75","22.5","-78","-78","35","42","-78","-78","-78","35","24","11","21","22","8","9","10","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","8","22.75","22.25","-78","-78","35","42","-78","-78","-78","35","24","11","21","22","8","9","10","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","8","22.75","22.25","-78","-78","35","42","-78","-78","-78","35","24","11","21","22","8","9","10","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","8","22.75","22.25","-78","-78","35","42","-78","-78","-78","35","24","11","21","22","8","9","9","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","8","22.75","22.25","-78","-78","35","42","-78","-78","-78","35","24","11","21","22","8","9","9","10","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","8","22.75","22.25","-78","-78","35","42","-78","-78","-78","35","23","11","21","22","8","9","9","10","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","8","22.75","22.25","-78","-78","35","42","-78","-78","-78","35","23","11","21","22","8","9","9","9","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","8","22.5","21.75","-78","-78","35","42","-78","-78","-78","35","23","9","21","22","8","9","9","9","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","8","22.5","21.75","-78","-78","35","42","-78","-78","-78","35","23","11","21","22","8","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","8","22.5","21.75","-78","-78","35","42","-78","-78","-78","35","23","9","21","22","8","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 01:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","8","22.5","21.75","-78","-78","35","42","-78","-78","-78","35","23","9","21","22","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","8","22.5","21.75","-78","-78","35","42","-78","-78","-78","35","23","9","21","22","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","8","22.5","21.75","-78","-78","35","42","-78","-78","-78","35","23","9","21","22","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.5","21.75","-78","-78","35","42","-78","-78","-78","35","23","9","21","22","7","8","9","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.5","21.75","-78","-78","35","43","-78","-78","-78","35","23","9","21","22","7","8","8","9","11","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.25","21.75","-78","-78","35","43","-78","-78","-78","35","23","9","21","22","7","8","8","9","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.25","21.75","-78","-78","35","43","-78","-78","-78","35","23","9","21","22","7","8","8","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.25","21.5","-78","-78","35","43","-78","-78","-78","35","22","9","21","22","7","8","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.25","21.5","-78","-78","35","43","-78","-78","-78","35","22","9","21","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","6","22.25","21.5","-78","-78","35","43","-78","-78","-78","35","22","9","21","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","6","22.25","21.5","-78","-78","36","44","-78","-78","-78","36","22","9","21","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.25","21.5","-78","-78","36","44","-78","-78","-78","36","22","9","21","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 02:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.25","21.5","-78","-78","35","43","-78","-78","-78","35","22","9","21","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","22.25","21.5","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","8","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","21.75","21.5","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","21.75","21.5","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","21","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 03:58:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","7","21.75","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:03:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","7","21.5","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","21","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:08:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","7","21.5","21.0","-78","-78","35","43","-78","-78","-78","35","22","8","21","22","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:13:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","6","21.5","21.0","-78","-78","36","44","-78","-78","-78","36","22","8","21","21","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:18:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","6","21.5","20.75","-78","-78","36","44","-78","-78","-78","36","22","8","21","21","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:23:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","7","21.5","20.75","-78","-78","35","43","-78","-78","-78","35","22","8","21","21","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:28:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","7","21.5","20.75","-78","-78","35","43","-78","-78","-78","35","22","8","21","21","6","7","7","8","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:33:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","7","21.5","20.75","-78","-78","35","43","-78","-78","-78","35","22","8","21","21","6","7","7","7","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:38:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","7","21.5","20.75","-78","-78","35","43","-78","-78","-78","35","21","8","21","21","6","7","7","7","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:43:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","7","21.5","20.75","-78","-78","35","43","-78","-78","-78","35","21","8","21","21","6","7","7","7","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:48:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","7","21.5","20.75","-78","-78","35","43","-78","-78","-78","35","21","8","21","21","6","7","7","7","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"04.Aug.2019 04:53:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","7","21.5","20.75","-78","-78","35","43","-78","-78","-78","35","21","8","21","21","6","7","7","7","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
