"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"05.Aug.2019 09:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","14","19.75","19.0","-78","-78","26","36","-78","-78","-78","26","20","11","20","20","13","12","13","13","14","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 09:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","14","19.75","19.0","-78","-78","26","36","-78","-78","-78","26","20","11","20","20","13","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 09:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","14","19.75","19.0","-78","-78","26","36","-78","-78","-78","26","20","11","20","20","13","13","13","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 09:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","14","19.75","19.0","-78","-78","26","36","-78","-78","-78","26","20","11","20","20","13","13","13","13","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 09:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","15","19.75","19.0","-78","-78","25","35","-78","-78","-78","25","20","13","20","20","14","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 09:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","15","19.75","19.0","-78","-78","25","35","-78","-78","-78","25","20","13","20","20","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","15","19.75","19.0","-78","-78","25","35","-78","-78","-78","25","20","13","20","20","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","16","19.25","19.0","-78","-78","25","35","-78","-78","-78","25","19","13","20","20","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","16","19.75","19.0","-78","-78","25","35","-78","-78","-78","25","19","13","20","20","15","15","14","15","16","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","16","19.25","19.0","-78","-78","25","35","-78","-78","-78","25","20","13","20","20","15","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","16","19.25","19.0","-78","-78","25","35","-78","-78","-78","25","20","14","20","20","15","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","16","19.25","19.0","-78","-78","25","35","-78","-78","-78","25","20","14","20","20","15","15","15","15","17","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","17","19.25","19.0","-78","-78","25","35","-78","-78","-78","25","19","14","20","20","16","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","17","19.75","19.0","-78","-78","25","35","-78","-78","-78","25","19","14","20","20","16","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","17","19.25","19.0","-78","-78","25","35","-78","-78","-78","25","19","14","20","20","17","16","16","16","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:48:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","17","19.0","19.0","-78","-78","25","35","-78","-78","-78","57","19","14","20","20","17","17","16","17","18","12.4","0.0","0.0","0","24.12","3550","136","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 10:53:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","17","38.75","45.75","-78","-78","25","35","-78","-78","-78","57","46","48","20","47","4","11","9","15","27","29.6","0.0","4.4","43","14.09","2150","95","490","530","0","0","0.0","0.0","0.0","0.0","3.0","6.800000000000001"
"05.Aug.2019 10:58:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","17","56.25","59.5","-78","-78","25","35","-78","-78","-78","57","59","74","21","59","5","12","6","26","34","38.6","0.0","4.2","35","24.12","3550","132","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"05.Aug.2019 11:03:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","33","17","50.25","51.0","-78","-78","25","35","-78","-78","-78","57","50","57","21","51","16","20","27","30","28","12.4","0.0","0.0","0","25.91","3800","139","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 11:08:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","17","55.5","59.0","-78","-78","25","35","-78","-78","-78","57","59","74","22","58","8","16","9","27","36","36.800000000000004","0.0","4.2","35","24.12","3550","132","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"05.Aug.2019 11:13:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","33","17","53.75","54.5","-78","-78","25","35","-78","-78","-78","57","54","60","22","54","17","21","30","34","32","12.600000000000001","0.0","0.0","0","25.55","3750","137","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 11:18:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","17","54.5","57.5","-78","-78","25","35","-78","-78","-78","57","57","73","23","57","8","17","9","27","38","36.0","0.0","4.0","35","23.76","3450","128","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.2"
"05.Aug.2019 11:23:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","17","56.25","56.25","-78","-78","25","35","-78","-78","-78","57","56","60","24","56","17","21","23","38","37","12.4","0.0","0.4","0","25.19","3750","135","580","630","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"05.Aug.2019 11:28:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","34","17","51.0","55.5","-78","-78","25","35","-78","-78","-78","57","56","71","24","55","8","16","10","26","37","34.4","0.0","4.0","35","13.74","2150","91","410","0","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"05.Aug.2019 11:33:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","17","58.25","61.75","-78","-78","25","35","-78","-78","-78","57","61","77","25","60","8","17","10","28","40","38.800000000000004","0.0","4.2","35","25.19","3650","133","400","0","0","0","0.0","0.0","0.0","0.0","3.0","6.0"
"05.Aug.2019 11:38:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","34","17","49.25","52.0","-78","-78","25","35","-78","-78","-78","57","52","70","25","52","13","16","14","28","34","32.4","0.0","3.4000000000000004","34","14.09","2200","92","360","400","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.6"
"05.Aug.2019 11:43:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","19","59.0","61.75","-78","-78","25","35","-78","-78","-78","57","61","77","25","61","9","18","10","28","41","38.800000000000004","0.0","4.4","35","24.48","3650","132","400","0","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"05.Aug.2019 11:48:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","36","19","51.5","52.5","-78","-78","25","35","-78","-78","-78","57","52","71","26","52","15","17","15","29","35","32.4","0.0","3.0","28","25.19","3700","135","340","380","0","0","0.0","0.0","0.0","0.0","2.0","2.0"
"05.Aug.2019 11:53:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","20","59.5","61.0","-78","-78","25","35","-78","-78","-78","57","60","67","26","59","14","23","17","35","41","14.200000000000001","0.0","0.4","0","25.91","3750","135","570","600","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"05.Aug.2019 11:58:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","38","20","52.0","54.5","-78","-78","25","35","-78","-78","-78","57","54","70","27","54","11","18","15","29","37","34.0","0.0","4.0","34","25.19","3700","133","460","500","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
"05.Aug.2019 12:03:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","38","21","57.5","58.25","-78","-78","25","35","-78","-78","-78","57","57","60","27","57","18","24","30","39","38","13.200000000000001","0.0","0.2","0","25.91","3750","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:08:19","2","1","1","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","39","22","55.0","57.5","-78","-78","25","35","-78","-78","-78","57","57","72","27","57","11","19","15","29","39","36.0","0.0","4.0","34","25.19","3750","134","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"05.Aug.2019 12:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","40","22","50.25","57.5","-78","-78","25","35","-78","-78","-78","25","59","60","27","55","19","25","33","35","36","13.600000000000001","0.0","0.2","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","41","23","31.5","52.5","-78","-78","25","35","-78","-78","-78","25","57","53","27","42","21","28","34","34","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","24","32.5","51.5","-78","-78","25","35","-78","-78","-78","25","55","48","27","37","23","29","33","34","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","23","33.0","51.0","-78","-78","25","35","-78","-78","-78","25","53","47","26","34","23","30","32","34","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","26","33.0","49.75","-78","-78","25","35","-78","-78","-78","25","52","45","26","33","25","30","31","34","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","25","33.0","49.25","-78","-78","25","35","-78","-78","-78","25","51","45","26","32","25","30","30","34","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","26","33.0","48.75","-78","-78","25","35","-78","-78","-78","25","50","44","25","32","26","30","30","33","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","27","32.5","47.75","-78","-78","25","35","-78","-78","-78","25","49","43","25","32","27","30","30","33","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","25","32.5","47.25","-78","-78","25","35","-78","-78","-78","25","48","43","25","31","27","30","30","33","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 12:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","26","32.5","46.25","-78","-78","25","35","-78","-78","-78","25","47","42","24","31","27","30","30","33","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","27","32.5","45.75","-78","-78","25","35","-78","-78","-78","25","46","41","24","31","27","30","28","32","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","27","32.5","44.75","-78","-78","25","35","-78","-78","-78","25","45","41","24","31","27","29","29","32","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","27","32.5","44.25","-78","-78","25","35","-78","-78","-78","25","45","40","24","31","27","29","29","32","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","28","32.5","43.25","-78","-78","25","35","-78","-78","-78","25","44","39","24","31","28","29","29","31","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","27","32.5","42.75","-78","-78","25","35","-78","-78","-78","25","44","39","24","31","28","29","29","31","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","28","32.5","41.75","-78","-78","25","35","-78","-78","-78","25","43","38","23","31","29","29","28","31","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","27","32.5","41.5","-78","-78","25","35","-78","-78","-78","25","43","39","23","31","29","29","29","31","31","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","28","32.25","41.0","-78","-78","25","35","-78","-78","-78","25","42","38","23","30","29","29","29","31","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","30","32.25","40.0","-78","-78","25","35","-78","-78","-78","25","42","38","23","30","30","29","28","31","32","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","29","32.25","39.5","-78","-78","25","35","-78","-78","-78","25","41","38","23","30","30","29","28","31","32","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","29","32.25","39.25","-78","-78","25","35","-78","-78","-78","25","41","38","23","30","30","29","28","31","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 13:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","28","32.25","38.75","-78","-78","25","35","-78","-78","-78","25","41","38","23","30","29","29","29","31","32","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","31","31.75","38.25","-78","-78","30","35","-78","-78","-78","30","40","37","23","30","30","29","28","31","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","29","31.75","37.5","-78","-78","30","35","-78","-78","-78","30","40","37","22","29","29","28","28","31","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","29","31.75","37.0","-78","-78","30","35","-78","-78","-78","30","39","37","22","29","29","29","28","31","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","30","31.75","36.5","-78","-78","30","35","-78","-78","-78","30","39","36","22","25","30","29","28","31","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","28","31.5","36.25","-78","-78","30","35","-78","-78","-78","30","38","36","22","24","29","28","28","31","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","29","31.5","35.75","-78","-78","30","35","-78","-78","-78","30","38","35","22","24","30","29","28","30","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","30","30.5","35.25","-78","-78","30","35","-78","-78","-78","30","38","35","22","24","30","29","28","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","30","29.5","35.0","-78","-78","30","35","-78","-78","-78","30","37","35","22","23","30","29","28","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","30","28.25","34.5","-78","-78","30","35","-78","-78","-78","30","37","35","22","23","30","29","28","30","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","28","27.5","34.25","-78","-78","30","35","-78","-78","-78","30","37","35","22","23","28","29","29","31","33","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","30","26.75","33.75","-78","-78","30","35","-78","-78","-78","30","37","34","22","23","30","29","27","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 14:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","30","26.5","33.25","-78","-78","30","35","-78","-78","-78","30","36","34","22","23","30","29","27","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","30","26.0","33.0","-78","-78","30","35","-78","-78","-78","30","36","34","22","24","30","29","28","30","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","30","26.0","32.5","-78","-78","30","35","-78","-78","-78","30","36","34","22","24","30","29","27","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","30","26.0","32.25","-78","-78","30","35","-78","-78","-78","30","35","34","22","24","31","29","28","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","29","25.75","31.75","-78","-78","30","35","-78","-78","-78","30","35","34","22","24","30","29","28","30","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","29","25.75","31.5","-78","-78","30","35","-78","-78","-78","30","35","34","22","24","30","28","28","30","33","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","30","25.75","31.0","-78","-78","30","35","-78","-78","-78","30","34","33","22","23","30","28","28","30","33","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","29","25.75","31.0","-78","-78","30","35","-78","-78","-78","30","34","33","21","23","30","28","27","30","33","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","26","25.75","30.5","-78","-78","30","35","-78","-78","-78","30","34","33","21","24","27","28","28","30","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","40","27","25.75","30.25","-78","-78","30","35","-78","-78","-78","30","33","32","21","23","27","28","27","29","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","27","25.75","29.75","-78","-78","30","35","-78","-78","-78","30","33","33","21","23","27","28","27","29","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","40","28","25.75","29.75","-78","-78","30","35","-78","-78","-78","30","33","32","21","23","28","28","27","29","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 15:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","25.75","29.5","-78","-78","30","35","-78","-78","-78","30","33","32","21","23","28","27","27","29","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","25.75","29.0","-78","-78","30","35","-78","-78","-78","30","33","32","21","23","28","27","27","29","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","25.75","29.0","-78","-78","30","35","-78","-78","-78","30","32","32","21","23","28","27","27","29","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","28","25.75","28.75","-78","-78","30","35","-78","-78","-78","30","32","31","21","23","28","27","27","29","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","26","26.0","28.75","-78","-78","30","35","-78","-78","-78","30","32","31","21","22","27","27","27","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","24","25.75","28.25","-78","-78","30","35","-78","-78","-78","30","31","31","21","22","26","27","27","28","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","24","26.0","28.25","-78","-78","30","35","-78","-78","-78","30","31","31","21","22","26","27","27","28","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","23","26.0","28.0","-78","-78","30","35","-78","-78","-78","30","31","30","21","23","25","26","27","28","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","23","26.0","27.5","-78","-78","30","35","-78","-78","-78","30","31","30","21","23","25","26","26","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","22","25.75","27.5","-78","-78","30","35","-78","-78","-78","30","31","29","21","23","24","26","26","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","23","25.75","27.5","-78","-78","30","35","-78","-78","-78","30","31","29","21","23","24","26","26","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","23","25.75","27.25","-78","-78","30","35","-78","-78","-78","30","30","29","21","23","24","25","26","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 16:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","24","25.75","27.25","-78","-78","30","35","-78","-78","-78","30","30","29","21","23","24","25","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","24","25.75","26.75","-78","-78","30","35","-78","-78","-78","30","30","29","21","23","25","25","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","23","25.75","26.75","-78","-78","30","35","-78","-78","-78","30","29","28","21","23","25","25","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","23","25.75","26.75","-78","-78","30","35","-78","-78","-78","30","29","28","21","23","24","25","25","26","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","25.75","26.5","-78","-78","30","35","-78","-78","-78","30","29","28","21","23","24","24","25","26","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","25.75","26.5","-78","-78","30","35","-78","-78","-78","30","29","28","21","23","23","24","25","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","23","25.5","26.0","-78","-78","30","35","-78","-78","-78","30","29","27","21","23","23","24","25","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","23","25.5","26.0","-78","-78","30","35","-78","-78","-78","30","29","27","21","23","24","24","24","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","23","25.5","26.0","-78","-78","30","35","-78","-78","-78","30","28","27","21","23","23","24","24","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.5","25.75","-78","-78","30","35","-78","-78","-78","30","28","27","21","23","24","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","24","25.5","25.75","-78","-78","30","35","-78","-78","-78","30","28","26","21","23","24","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","24","25.5","25.5","-78","-78","30","35","-78","-78","-78","30","28","26","21","23","24","23","24","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 17:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.0","25.5","-78","-78","30","35","-78","-78","-78","30","28","26","21","23","23","23","24","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","25.0","25.5","-78","-78","30","35","-78","-78","-78","30","28","26","21","23","23","23","24","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","25.0","25.5","-78","-78","30","35","-78","-78","-78","30","28","26","21","23","23","23","24","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","25.0","25.0","-78","-78","30","35","-78","-78","-78","30","27","26","21","23","23","23","23","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","21","25.0","25.0","-78","-78","30","35","-78","-78","-78","30","27","26","21","23","22","23","23","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.0","25.0","-78","-78","30","35","-78","-78","-78","30","27","26","21","23","23","23","23","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","22","24.75","24.75","-78","-78","30","35","-78","-78","-78","30","27","25","21","23","23","23","23","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","22","24.75","24.75","-78","-78","30","35","-78","-78","-78","30","27","25","21","23","23","23","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","22","24.75","24.75","-78","-78","30","35","-78","-78","-78","30","27","25","21","23","23","23","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","22","24.75","24.25","-78","-78","30","35","-78","-78","-78","30","26","25","21","23","23","23","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","22","24.75","24.25","-78","-78","30","35","-78","-78","-78","30","26","25","21","23","23","23","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","23","24.25","24.25","-78","-78","30","35","-78","-78","-78","30","26","25","21","23","23","23","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 18:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","22","24.25","24.25","-78","-78","30","35","-78","-78","-78","30","26","24","21","23","23","23","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","21","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","24","21","23","22","23","23","23","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","21","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","24","21","23","22","23","23","23","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","21","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","24","21","23","21","22","23","23","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","20","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","24","21","23","21","22","22","22","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","20","24.0","24.0","-78","-78","30","35","-78","-78","-78","30","26","24","21","23","21","22","22","22","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","20","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","26","23","21","22","20","21","22","22","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","19","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","23","20","22","20","21","21","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","19","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","23","20","22","20","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","19","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","23","20","22","20","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","19","24.0","23.25","-78","-78","30","35","-78","-78","-78","30","25","23","20","22","20","20","21","21","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","19","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","22","20","22","19","20","21","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 19:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","19","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","22","20","23","19","20","21","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","19","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","22","20","23","19","20","20","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","22","20","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
