"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"05.Aug.2019 20:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.5","22.75","-78","-78","30","35","-78","-78","-78","30","25","22","20","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.5","22.75","-78","-78","30","35","-78","-78","-78","30","25","22","20","23","18","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.5","22.75","-78","-78","30","35","-78","-78","-78","30","25","22","20","23","18","19","20","20","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","21","20","23","18","19","20","20","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","21","20","23","18","19","19","20","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","21","20","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","21","20","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","21","20","23","18","19","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","21","20","23","17","18","19","19","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 20:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","20","22","17","18","19","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","16","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","20","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","16","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","20","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","16","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","20","22","17","18","18","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","16","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","20","20","22","16","17","18","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","15","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","20","20","22","16","17","17","17","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","15","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","18","20","22","15","17","17","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","14","22.75","22.25","-78","-78","31","36","-78","-78","-78","31","23","18","20","22","15","17","17","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","14","22.5","22.25","-78","-78","31","36","-78","-78","-78","31","23","18","20","22","15","17","17","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","14","22.5","22.25","-78","-78","31","36","-78","-78","-78","31","23","18","20","22","15","16","17","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","14","22.5","22.25","-78","-78","31","36","-78","-78","-78","31","23","18","20","22","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","14","22.5","21.75","-78","-78","31","36","-78","-78","-78","31","23","18","20","22","14","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 21:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","14","22.5","21.75","-78","-78","31","36","-78","-78","-78","31","23","18","20","22","14","16","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.5","21.75","-78","-78","32","37","-78","-78","-78","32","23","17","20","22","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.5","21.75","-78","-78","32","37","-78","-78","-78","32","23","17","20","22","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.5","21.75","-78","-78","32","37","-78","-78","-78","32","23","17","20","22","14","15","15","16","18","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.25","21.75","-78","-78","32","37","-78","-78","-78","32","23","17","20","22","14","15","15","15","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.25","21.75","-78","-78","32","37","-78","-78","-78","32","23","17","20","22","13","15","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.25","21.75","-78","-78","32","37","-78","-78","-78","32","23","17","20","22","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.25","21.5","-78","-78","32","37","-78","-78","-78","32","23","17","20","22","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.25","21.5","-78","-78","32","37","-78","-78","-78","32","22","16","20","22","13","14","15","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.25","21.5","-78","-78","32","37","-78","-78","-78","32","22","16","20","22","13","14","14","15","17","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","13","22.25","21.5","-78","-78","32","37","-78","-78","-78","32","22","16","20","22","13","14","14","15","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","22.25","21.5","-78","-78","32","38","-78","-78","-78","32","22","16","20","22","13","14","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 22:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","22.25","21.5","-78","-78","32","38","-78","-78","-78","32","22","16","20","22","12","14","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","16","20","22","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","16","20","22","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","21.75","21.5","-78","-78","32","38","-78","-78","-78","32","22","16","20","22","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","21.75","21.0","-78","-78","32","38","-78","-78","-78","32","22","16","20","22","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","21.75","21.0","-78","-78","32","38","-78","-78","-78","32","22","16","20","21","12","13","14","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","12","21.75","21.0","-78","-78","32","38","-78","-78","-78","32","22","16","20","21","12","13","13","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.0","-78","-78","32","38","-78","-78","-78","32","22","14","20","21","12","13","13","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","12","21.75","21.0","-78","-78","32","38","-78","-78","-78","32","22","14","20","21","12","13","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","11","21.75","21.0","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","12","13","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","11","21.75","21.0","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","11","21.5","21.0","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"05.Aug.2019 23:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","11","21.5","21.0","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","11","21.5","21.0","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","11","21.5","21.0","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","13","13","15","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","11","21.5","21.0","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","12","13","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.5","20.75","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.5","20.75","-78","-78","33","39","-78","-78","-78","33","22","14","20","21","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.5","20.75","-78","-78","33","39","-78","-78","-78","33","22","13","20","21","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.5","20.75","-78","-78","33","39","-78","-78","-78","33","22","13","20","21","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.5","20.75","-78","-78","33","39","-78","-78","-78","33","21","13","20","21","11","12","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.5","20.75","-78","-78","33","39","-78","-78","-78","33","21","13","20","21","11","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.5","20.75","-78","-78","33","39","-78","-78","-78","33","21","13","20","21","11","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.0","20.75","-78","-78","33","39","-78","-78","-78","33","21","13","20","21","10","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 00:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","11","21.0","20.75","-78","-78","33","39","-78","-78","-78","33","21","13","20","21","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.75","-78","-78","33","40","-78","-78","-78","33","21","13","20","21","10","11","12","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.75","-78","-78","33","40","-78","-78","-78","33","21","13","20","21","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","13","20","21","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","13","20","21","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","13","20","21","10","11","11","12","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","13","20","21","10","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","10","11","11","11","14","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","13","20","21","10","11","11","11","14","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","11","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 01:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","21.0","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.0","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.25","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","11","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.0","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","10","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.0","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","10","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","10","20.75","20.0","-78","-78","33","40","-78","-78","-78","33","21","11","20","21","9","10","10","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.75","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","9","10","10","11","13","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.75","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","9","10","10","10","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 02:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.75","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","9","10","10","10","12","10.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.75","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","9","10","10","10","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.75","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","8","10","10","10","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.75","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","8","9","10","10","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.75","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","8","9","10","10","12","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","21","11","20","21","8","9","10","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","21","9","20","21","8","9","10","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","21","9","20","21","8","9","10","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","21","9","20","21","8","9","10","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","21","9","20","21","8","9","10","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","20","9","20","21","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","8","20.25","20.0","-78","-78","35","42","-78","-78","-78","35","20","9","20","21","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 03:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","20","9","20","21","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","36","9","20.25","19.75","-78","-78","34","41","-78","-78","-78","34","20","9","20","21","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","9","20.25","20.0","-78","-78","34","41","-78","-78","-78","34","20","9","20","21","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","36","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","21","8","9","9","10","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","36","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","21","8","9","9","9","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","36","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","21","8","9","9","9","11","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","36","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","8","9","9","9","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","36","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","21","8","9","9","9","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","8","9","9","9","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 04:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.25","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","9","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 05:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","8","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.75","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","7","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","8","20.0","19.25","-78","-78","35","42","-78","-78","-78","35","20","8","20","20","8","8","9","9","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Aug.2019 06:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","9","20.0","19.25","-78","-78","34","41","-78","-78","-78","34","20","8","20","20","8","8","9","9","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
