"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Aug.2019 04:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","14","21.5","20.75","-78","-78","31","36","-78","-78","-78","31","22","14","20","21","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 04:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","14","21.5","20.75","-78","-78","31","36","-78","-78","-78","31","22","14","20","21","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 04:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","14","21.5","20.75","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 04:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","14","21.0","20.75","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 04:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","14","21.0","20.75","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.75","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 05:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","21.0","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:03:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:08:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:13:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.25","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:18:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:23:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:28:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:33:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:38:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:43:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:48:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","13","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:53:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 06:58:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","31","36","-78","-78","-78","31","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","14","20.75","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","14","20.75","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","14","20.25","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","14","20.25","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","14","20.75","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","14","20.25","20.0","-78","-78","26","36","-78","-78","-78","26","21","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","15","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","14","14","14","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","15","20.25","20.0","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","14","14","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","15","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","14","14","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 07:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","15","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","14","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","15","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","15","15","15","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","15","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","15","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","15","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","15","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","14","20","21","16","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","21","16","16","16","16","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","16","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","21","16","16","16","17","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","21","16","16","16","17","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 08:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","16","16","16","17","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","16","16","16","17","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.25","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","17","17","18","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","17","17","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:33:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","17","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:38:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","35","18","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:43:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","18","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","18","17","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:48:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","18","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","16","20","20","17","17","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:53:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","18","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 09:58:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","18","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:03:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","18","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:08:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","19","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","18","18","18","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:13:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","19","20.0","19.75","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","19","18","18","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:18:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","19","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","19","18","18","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:23:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","19","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","19","18","18","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:28:19","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","19","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","19","18","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:33:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","20","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","19","19","19","19","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:38:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","20","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","19","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:43:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","20","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","17","20","20","19","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:48:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","20","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","20","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:53:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","20","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","20","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 10:58:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","20","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","20","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:03:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","20","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","20","19","19","20","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:08:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","20","20","20","20","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:13:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","21","21","20","20","20","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:18:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","21","20","20","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:23:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","21","20","20","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:28:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","21","20","20","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:33:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","18","20","20","20","20","20","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:38:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","22","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","21","21","20","20","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:43:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","21","21","20","20","21","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:48:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","22","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","21","21","20","20","21","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:53:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","22","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","21","21","21","21","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 11:58:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","22","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","21","21","21","21","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:03:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","22","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","20","21","21","21","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:08:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","22","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","21","22","21","21","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:13:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","20","21","21","21","22","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:18:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","34","21","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","20","20","21","21","22","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:23:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","20","19.75","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","20","20","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:28:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","20","19.75","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","20","20","21","21","21","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:33:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","23","19.75","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","20","21","20","20","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:38:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","24","19.75","19.25","-78","-78","25","35","-78","-78","-78","25","20","20","20","21","22","21","21","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:43:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","25","19.75","19.25","-78","-78","25","35","-78","-78","-78","25","20","21","20","21","23","21","21","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:48:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","26","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","21","20","21","24","21","21","23","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:53:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","24","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","21","20","21","23","22","22","23","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 12:58:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","26","20.0","19.25","-78","-78","25","35","-78","-78","-78","25","20","21","20","21","23","22","22","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:03:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","27","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","22","20","22","24","22","22","24","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:08:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","25","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","22","20","21","23","23","23","24","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:13:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","26","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","22","20","21","24","23","23","24","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:18:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","26","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","22","20","21","24","23","23","25","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:23:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","27","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","23","20","21","26","24","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:28:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","27","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","23","20","21","25","24","23","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:33:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","25","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","23","20","21","24","24","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:38:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","25","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","23","20","21","24","24","24","26","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:43:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","28","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","23","20","20","26","24","24","26","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:48:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","23","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","23","20","21","23","24","24","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:53:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","23","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","23","20","21","23","24","24","25","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 13:58:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","22","20.25","19.25","-78","-78","25","35","-78","-78","-78","25","20","22","20","21","22","24","24","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","22","20.0","19.25","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","22","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","22","20.0","19.25","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","23","23","23","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","21","20.0","19.25","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","21","23","23","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","22","20.0","19.25","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","21","23","23","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","22","20.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","21","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","22","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","22","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","33","23","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","23","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","25","19.75","19.25","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","23","23","23","23","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","27","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","24","23","23","24","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","27","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","25","23","23","24","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","26","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","24","23","23","24","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 14:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","27","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","24","24","24","25","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","28","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","26","24","24","25","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","26","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","26","24","24","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","24","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","25","24","24","26","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
