"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Aug.2019 15:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","23","19.75","19.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","24","24","24","25","29","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","23","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","23","20","20","24","24","24","25","29","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","23","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","24","24","24","25","29","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","23","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","24","24","24","25","29","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","23","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","20","24","24","24","24","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","22","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","22","24","24","24","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","21","23","24","24","27","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","19","19.25","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","22","23","23","24","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 15:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","22","23","23","23","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","23","23","23","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","23","23","23","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","23","22","23","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","19","23","22","23","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","21","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","19","23","22","23","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","21","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","22","20","19","23","22","23","23","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","20","21","20","19","21","22","23","23","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","19.0","19.0","-78","-78","30","35","-78","-78","-78","30","19","21","20","19","21","22","22","23","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 16:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","18.5","19.0","-78","-78","30","35","-78","-78","-78","30","19","21","20","19","21","22","22","22","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","20","18.5","19.0","-78","-78","30","35","-78","-78","-78","30","19","21","20","19","21","22","22","22","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","18","18.5","19.0","-78","-78","30","35","-78","-78","-78","30","19","21","20","19","21","21","22","22","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","17","18.5","19.0","-78","-78","30","35","-78","-78","-78","30","19","21","20","18","20","20","21","21","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","17","18.5","19.0","-78","-78","30","35","-78","-78","-78","30","19","20","20","18","19","20","21","21","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","17","18.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","20","20","18","19","20","20","20","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","18","18.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","20","20","18","19","20","20","20","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","32","18","18.25","19.0","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","19","20","20","20","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","20","20","20","20","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","18","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","22","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","18","22","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","22","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","18","23","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 17:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","21","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","18","23","20","20","21","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","21","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","20","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","21","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","21","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","21","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","21","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","21","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 18:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","23","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","22","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","22","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","21","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","21","21","21","21","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","20","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","21","21","21","21","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","19","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","20","21","21","21","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","19","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","20","20","21","21","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","20","20","20","21","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","20","20","20","20","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","20","20","20","20","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","20","20","20","20","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 19:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","19","20","20","20","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","20","19","19","20","20","20","23","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","19","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","19","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","19","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","19","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","19","19","19","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","18","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","19","19","19","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","18","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","19","19","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","18","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","19","19","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","18","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","19","19","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","18","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","19","19","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","18","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","18","19","19","19","22","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 20:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","18","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","18.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","18","18","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","18","18","18","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","20","18","18","18","18","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","18","18","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","20","18","18","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","18","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","20","18","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","17","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","18","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","16","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","18","17","17","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","16","17.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","20","18","17","17","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 21:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","16","17.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","18","17","17","17","18","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","16","17.5","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","18","16","17","17","17","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","16","17.5","18.25","-78","-78","30","35","-78","-78","-78","30","19","17","19","18","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","16","17.5","18.25","-78","-78","30","35","-78","-78","-78","30","19","17","20","17","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","15","17.25","18.25","-78","-78","30","35","-78","-78","-78","30","19","17","19","17","15","17","17","17","19","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","15","17.25","18.25","-78","-78","30","35","-78","-78","-78","30","19","17","19","17","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","31","15","17.25","18.25","-78","-78","30","35","-78","-78","-78","30","19","17","19","17","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","17.25","18.25","-78","-78","30","35","-78","-78","-78","30","19","16","19","17","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","17.25","18.25","-78","-78","30","35","-78","-78","-78","30","19","16","19","17","15","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","16.75","18.25","-78","-78","30","35","-78","-78","-78","30","19","16","19","17","15","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","16.75","18.25","-78","-78","30","35","-78","-78","-78","30","19","16","19","17","14","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","16.75","18.25","-78","-78","30","35","-78","-78","-78","30","19","16","19","17","14","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 22:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","16.75","18.25","-78","-78","30","35","-78","-78","-78","30","19","16","19","17","14","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","16.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","17","14","15","16","16","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","16.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","17","14","15","16","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","16.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","17","14","15","16","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","16.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","17","14","15","15","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","16.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","17","14","15","15","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","17.25","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","17","14","15","15","16","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","17.25","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","18","14","15","15","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","17.25","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","18","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","17.25","18.25","-78","-78","31","36","-78","-78","-78","31","19","16","19","18","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","17.25","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.5","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Aug.2019 23:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.5","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","15","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.5","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.5","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.5","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","14","15","15","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","18","14","14","15","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","19","14","14","15","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","19","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","14","17.75","18.25","-78","-78","31","36","-78","-78","-78","31","19","14","19","19","14","14","14","15","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","17.75","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","17.75","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","17.75","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 00:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","17.75","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","17.75","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","14","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","14","19","19","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","13","19","19","13","13","14","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","13","19","19","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","13","19","19","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 01:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","13","18.25","18.25","-78","-78","32","37","-78","-78","-78","32","19","13","19","19","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 02:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","12","18.25","18.25","-78","-78","32","38","-78","-78","-78","32","19","13","19","19","12","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 02:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","12","18.25","18.25","-78","-78","32","38","-78","-78","-78","32","19","13","19","19","12","13","13","13","16","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 02:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","11","18.25","18.25","-78","-78","33","39","-78","-78","-78","33","19","13","19","19","11","13","13","13","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
