"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"08.Aug.2019 13:03:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.25","18.5","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","22","21","21","21","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:08:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.25","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","21","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:13:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.25","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:18:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.25","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:23:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","23","19.25","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:28:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:33:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.25","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:38:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:43:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:48:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:53:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 13:58:20","1","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","25","35","-78","-78","-78","25","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","20","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","23","21","21","22","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","21","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","22","21","21","22","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","21","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","22","21","21","22","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","22","21","21","22","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","21","19.0","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","22","21","21","22","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","18.5","18.25","-78","-78","30","35","-78","-78","-78","30","19","20","19","19","22","21","21","22","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 14:58:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","22","22","17.75","18.25","-78","-78","30","35","-78","-78","-78","57","18","20","19","18","22","21","21","22","26","13.200000000000001","0.0","0.0","0","25.91","2750","114","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 15:03:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","22","21","25.75","31.75","-78","-78","30","35","-78","-78","-78","57","33","34","20","34","9","12","14","18","28","21.8","0.0","3.2","42","14.09","2150","96","470","500","0","0","0.0","0.0","0.0","0.0","2.2","5.800000000000001"
"08.Aug.2019 15:08:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","22","20","53.75","59.0","-78","-78","30","35","-78","-78","-78","57","58","72","20","58","12","17","12","29","36","37.800000000000004","0.0","4.2","35","23.76","3500","131","400","0","0","0","0.0","0.0","0.0","0.0","3.0","8.4"
"08.Aug.2019 15:13:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","23","21","48.25","51.5","-78","-78","30","35","-78","-78","-78","57","51","71","21","51","16","15","17","32","34","31.0","0.0","2.6","25","14.81","2250","95","320","370","0","0","0.0","0.0","0.0","0.0","1.6","3.2"
"08.Aug.2019 15:18:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","25","21","57.0","60.25","-78","-78","30","35","-78","-78","-78","57","60","75","21","59","11","19","12","29","42","38.0","0.0","4.2","34","24.84","3650","133","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"08.Aug.2019 15:23:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","26","21","49.25","50.25","-78","-78","30","35","-78","-78","-78","57","49","68","22","50","17","19","27","35","35","26.0","0.0","1.8","18","18.39","2750","107","330","370","0","0","0.0","0.0","0.0","0.0","1.0","1.2000000000000002"
"08.Aug.2019 15:28:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","20","56.25","59.5","-78","-78","30","35","-78","-78","-78","57","59","74","22","59","11","20","12","29","43","37.800000000000004","0.0","4.2","34","24.48","3600","133","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"08.Aug.2019 15:33:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","30","20","51.0","51.5","-78","-78","30","35","-78","-78","-78","57","51","62","23","52","20","24","35","34","36","18.6","0.0","0.2","16","25.19","3750","136","300","310","0","0","0.0","0.0","0.0","0.0","0.2","0.8"
"08.Aug.2019 15:38:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","31","20","57.5","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","24","60","11","19","12","29","43","38.2","0.0","4.4","35","24.84","3650","132","410","0","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"08.Aug.2019 15:43:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","20","50.25","52.5","-78","-78","30","35","-78","-78","-78","57","52","71","24","52","18","17","18","33","37","32.0","0.0","2.2","20","16.60","2500","99","330","370","0","0","0.0","0.0","0.0","0.0","1.6","2.6"
"08.Aug.2019 15:48:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","33","20","59.5","60.25","-78","-78","30","35","-78","-78","-78","57","60","67","25","59","18","24","18","35","43","14.8","0.0","0.4","0","24.84","3650","132","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"08.Aug.2019 15:53:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","20","53.75","57.0","-78","-78","30","35","-78","-78","-78","57","57","71","25","56","11","19","16","29","40","35.6","0.0","4.0","34","25.91","3750","135","410","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"08.Aug.2019 15:58:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","20","55.0","55.5","-78","-78","30","35","-78","-78","-78","57","55","61","25","55","20","24","34","36","37","14.200000000000001","0.0","0.2","0","25.91","3750","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:03:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","20","58.25","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","26","60","11","20","12","29","43","38.2","0.0","4.4","35","25.19","3700","133","390","0","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"08.Aug.2019 16:08:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","20","52.0","52.5","-78","-78","30","35","-78","-78","-78","57","52","71","26","52","19","20","23","34","36","32.4","0.0","2.2","19","24.84","3750","135","340","370","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","1.0"
"08.Aug.2019 16:13:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","20","58.25","59.0","-78","-78","30","35","-78","-78","-78","57","58","59","27","58","20","24","28","40","40","13.8","0.0","0.0","0","25.19","3700","136","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:18:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","20","52.5","55.5","-78","-78","30","35","-78","-78","-78","57","55","70","27","55","12","19","17","29","39","34.800000000000004","0.0","4.0","34","25.91","3750","134","460","500","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"08.Aug.2019 16:23:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","40","20","57.5","57.0","-78","-78","30","35","-78","-78","-78","30","58","61","27","55","20","24","33","35","36","13.8","0.0","0.2","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:28:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","40","19","31.0","51.5","-78","-78","30","35","-78","-78","-78","30","57","54","27","44","20","28","37","33","32","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:33:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","40","19","32.25","50.25","-78","-78","30","35","-78","-78","-78","30","55","48","27","37","21","28","35","32","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:38:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","18","32.5","49.75","-78","-78","30","35","-78","-78","-78","30","53","46","27","34","20","28","34","31","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:43:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","18","33.0","48.75","-78","-78","30","35","-78","-78","-78","30","52","45","27","32","20","28","32","30","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:48:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","17","32.5","48.25","-78","-78","30","35","-78","-78","-78","30","51","43","26","32","20","27","31","30","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:53:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","17","32.5","47.25","-78","-78","30","35","-78","-78","-78","30","49","42","26","31","20","27","30","29","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 16:58:20","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","17","32.5","46.75","-78","-78","30","35","-78","-78","-78","30","48","41","25","31","19","26","29","28","28","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","17","32.25","46.25","-78","-78","30","35","-78","-78","-78","30","47","39","25","31","19","26","28","28","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","17","32.25","45.25","-78","-78","30","35","-78","-78","-78","30","47","38","24","31","19","25","28","27","27","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","16","32.25","44.75","-78","-78","30","35","-78","-78","-78","30","46","38","24","31","19","24","27","27","27","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","16","32.25","43.75","-78","-78","30","35","-78","-78","-78","30","45","37","24","31","18","24","26","26","26","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","16","32.25","43.25","-78","-78","30","35","-78","-78","-78","30","45","36","24","31","18","24","26","26","26","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","16","32.25","42.75","-78","-78","30","35","-78","-78","-78","30","44","35","23","30","18","23","25","25","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","16","32.25","41.75","-78","-78","30","35","-78","-78","-78","30","43","34","23","30","18","23","24","25","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","16","32.25","41.5","-78","-78","30","35","-78","-78","-78","30","43","34","23","30","18","23","24","24","25","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","16","32.25","41.0","-78","-78","30","35","-78","-78","-78","30","42","33","23","29","18","22","24","24","24","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","15","32.25","40.0","-78","-78","30","35","-78","-78","-78","30","41","33","23","29","17","22","24","24","24","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","16","31.75","39.5","-78","-78","30","35","-78","-78","-78","30","41","32","23","29","17","22","23","23","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 17:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","16","31.75","39.25","-78","-78","30","35","-78","-78","-78","30","41","31","23","29","17","21","23","23","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","16","31.75","38.75","-78","-78","30","35","-78","-78","-78","30","41","31","23","29","17","21","22","23","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","16","31.75","37.75","-78","-78","30","35","-78","-78","-78","30","40","30","22","29","17","21","22","23","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","16","31.75","37.5","-78","-78","30","35","-78","-78","-78","30","40","30","22","29","17","21","21","22","23","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","16","31.5","37.0","-78","-78","30","35","-78","-78","-78","30","39","30","22","29","17","20","21","22","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","16","31.5","36.5","-78","-78","30","35","-78","-78","-78","30","39","29","22","29","17","20","21","22","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","16","31.5","36.25","-78","-78","30","35","-78","-78","-78","30","38","29","22","29","17","20","21","22","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","15","31.0","35.75","-78","-78","30","35","-78","-78","-78","30","38","28","22","28","16","20","21","21","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","16","31.0","35.25","-78","-78","30","35","-78","-78","-78","30","37","28","22","28","16","20","21","21","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","16","31.0","35.0","-78","-78","30","35","-78","-78","-78","30","37","28","22","28","16","20","20","21","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","16","30.5","34.5","-78","-78","30","35","-78","-78","-78","30","37","27","22","28","16","20","20","21","22","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","16","30.5","34.25","-78","-78","30","35","-78","-78","-78","30","37","27","22","28","16","19","20","21","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 18:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","16","30.5","33.75","-78","-78","30","35","-78","-78","-78","30","36","26","22","28","16","19","20","21","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","16","30.25","33.25","-78","-78","30","35","-78","-78","-78","30","36","26","22","28","16","19","20","21","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","16","30.25","33.0","-78","-78","30","35","-78","-78","-78","30","35","26","22","28","16","19","20","20","21","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","16","30.25","33.0","-78","-78","30","35","-78","-78","-78","30","35","26","22","28","16","19","20","20","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","16","29.75","32.5","-78","-78","30","35","-78","-78","-78","30","35","25","22","28","16","19","19","20","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","16","29.75","32.25","-78","-78","30","35","-78","-78","-78","30","35","25","22","28","16","19","19","20","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","16","29.75","31.75","-78","-78","30","35","-78","-78","-78","30","35","25","21","28","16","19","19","20","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","16","29.5","31.75","-78","-78","30","35","-78","-78","-78","30","34","25","21","27","16","19","19","20","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","16","29.5","31.5","-78","-78","30","35","-78","-78","-78","30","34","24","21","27","16","18","19","20","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","16","29.5","31.0","-78","-78","30","35","-78","-78","-78","30","34","24","21","27","16","18","19","20","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","16","29.0","30.5","-78","-78","30","35","-78","-78","-78","30","33","24","21","27","16","18","19","19","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","16","29.0","30.5","-78","-78","30","35","-78","-78","-78","30","33","24","21","27","16","18","19","19","20","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 19:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","15","29.0","30.25","-78","-78","30","35","-78","-78","-78","30","33","24","21","26","15","18","19","19","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","15","28.75","29.75","-78","-78","30","35","-78","-78","-78","30","33","23","21","26","15","18","19","19","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","15","28.75","29.75","-78","-78","30","35","-78","-78","-78","30","32","23","21","26","15","18","19","19","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","15","28.75","29.5","-78","-78","30","35","-78","-78","-78","30","32","23","21","26","15","18","18","19","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","15","28.25","29.5","-78","-78","30","35","-78","-78","-78","30","32","22","21","26","15","18","18","19","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","15","28.25","29.0","-78","-78","30","35","-78","-78","-78","30","32","22","21","26","15","18","18","19","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","15","28.25","28.75","-78","-78","30","35","-78","-78","-78","30","31","22","21","26","15","17","18","19","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","15","28.0","28.75","-78","-78","30","35","-78","-78","-78","30","31","22","21","26","15","17","18","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","15","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","31","22","21","26","15","17","18","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","15","28.0","28.25","-78","-78","30","35","-78","-78","-78","30","31","22","21","26","15","17","18","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","15","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","31","22","21","26","15","17","18","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","15","27.5","28.0","-78","-78","30","35","-78","-78","-78","30","31","21","21","25","15","17","18","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 20:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","15","27.5","27.0","-78","-78","30","35","-78","-78","-78","30","30","21","21","25","15","17","18","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","15","27.25","27.5","-78","-78","30","35","-78","-78","-78","30","30","21","21","25","15","17","18","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","15","27.25","27.25","-78","-78","30","35","-78","-78","-78","30","30","21","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","15","27.25","27.25","-78","-78","30","35","-78","-78","-78","30","30","21","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","15","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","29","21","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","15","26.75","26.75","-78","-78","30","35","-78","-78","-78","30","29","20","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","15","26.75","26.75","-78","-78","30","35","-78","-78","-78","30","29","20","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","15","26.75","26.5","-78","-78","30","35","-78","-78","-78","30","29","20","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","15","26.5","26.5","-78","-78","30","35","-78","-78","-78","30","29","20","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","15","26.5","26.5","-78","-78","30","35","-78","-78","-78","30","29","20","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","15","26.5","26.0","-78","-78","30","35","-78","-78","-78","30","28","20","21","25","15","17","17","18","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","15","26.5","26.0","-78","-78","30","35","-78","-78","-78","30","28","20","21","25","15","17","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 21:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","15","26.0","25.75","-78","-78","30","35","-78","-78","-78","30","28","20","21","24","15","17","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","15","26.0","25.75","-78","-78","30","35","-78","-78","-78","30","28","20","21","24","15","17","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","15","26.0","25.75","-78","-78","30","35","-78","-78","-78","30","28","20","21","24","15","17","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","15","25.75","25.5","-78","-78","30","35","-78","-78","-78","30","28","18","21","24","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","15","25.75","25.5","-78","-78","30","35","-78","-78","-78","30","28","18","21","24","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","15","25.75","25.5","-78","-78","30","35","-78","-78","-78","30","28","18","21","24","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","14","25.75","25.5","-78","-78","31","36","-78","-78","-78","31","28","18","21","24","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.5","25.0","-78","-78","31","36","-78","-78","-78","31","27","18","21","24","14","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.5","25.0","-78","-78","31","36","-78","-78","-78","31","27","18","21","24","14","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","14","25.5","25.0","-78","-78","31","36","-78","-78","-78","31","27","18","21","24","14","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","25.5","24.75","-78","-78","31","36","-78","-78","-78","31","27","18","21","24","14","16","16","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","25.0","24.75","-78","-78","31","36","-78","-78","-78","31","27","18","20","24","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 22:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","25.0","24.75","-78","-78","31","36","-78","-78","-78","31","26","17","21","24","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","25.0","24.25","-78","-78","31","36","-78","-78","-78","31","26","17","21","24","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","25.0","24.25","-78","-78","31","36","-78","-78","-78","31","26","17","21","24","14","15","16","16","18","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","24.75","24.25","-78","-78","31","36","-78","-78","-78","31","26","17","20","24","14","15","15","16","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","24.75","24.25","-78","-78","31","36","-78","-78","-78","31","26","17","20","24","14","15","15","16","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","24.75","24.0","-78","-78","31","36","-78","-78","-78","31","26","17","20","24","14","15","15","16","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","24.75","24.0","-78","-78","31","36","-78","-78","-78","31","26","17","20","23","14","15","15","16","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","24.75","24.0","-78","-78","31","36","-78","-78","-78","31","26","17","20","23","14","15","15","16","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Aug.2019 23:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","14","24.25","24.0","-78","-78","31","36","-78","-78","-78","31","26","17","20","23","14","15","15","16","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
