"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Aug.2019 07:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","19","20","11","11","11","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 07:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","20","20","11","11","12","12","14","10.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 07:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","19","19","11","11","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 07:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","19","19","11","11","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","19","20","11","11","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","19","20","12","12","12","12","14","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","19","20","12","12","12","12","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","12","19.0","18.5","-78","-78","32","38","-78","-78","-78","32","19","11","19","20","12","12","12","12","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","20","12","12","12","12","15","11.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","20","12","12","12","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","19","12","12","12","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","19","12","12","12","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","19","12","12","12","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","20","12","12","12","13","15","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","20","12","12","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 08:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","19","13","12","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","20","13","13","13","13","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","13","19.0","18.5","-78","-78","32","37","-78","-78","-78","32","19","11","19","19","13","13","13","13","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","19.0","18.5","-78","-78","31","36","-78","-78","-78","31","19","11","19","19","13","13","13","14","16","11.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","19.0","18.5","-78","-78","31","36","-78","-78","-78","31","19","11","20","20","13","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","19.0","18.5","-78","-78","31","36","-78","-78","-78","31","19","13","19","19","13","13","13","14","16","11.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","19.0","18.5","-78","-78","31","36","-78","-78","-78","31","19","13","19","19","14","13","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:33:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","14","19.0","18.5","-78","-78","31","36","-78","-78","-78","31","19","13","19","19","14","14","14","14","16","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:38:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","13","19","19","14","14","14","14","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:43:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","13","19","19","14","14","14","14","17","11.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:48:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","15","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","13","19","19","15","14","14","15","17","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:53:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","16","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","13","19","20","15","14","14","15","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 09:58:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","30","16","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","13","19","19","15","14","15","15","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:03:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","16","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","19","15","14","15","15","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:08:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","16","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","16","15","15","15","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:13:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","16","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","16","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:18:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","16","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","19","16","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:23:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","17","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","17","15","15","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:28:20","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","17","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","17","15","16","16","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:33:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","17","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","19","17","16","16","16","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:38:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","17","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","19","17","16","16","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:43:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","17","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","19","17","16","16","17","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:48:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","17","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","20","17","16","16","17","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:53:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","17","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","14","19","19","17","16","17","17","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 10:58:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","18","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","19","18","17","17","17","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:03:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","29","18","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","19","18","17","17","17","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:08:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","28","18","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","19","18","17","17","17","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:13:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","28","18","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","19","18","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:18:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","28","18","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","19","18","17","17","18","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:23:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","28","18","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","18","17","17","18","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:28:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","27","18","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","18","17","17","18","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:33:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","27","19","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","19","19","18","18","18","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:38:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","19","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","16","19","20","19","18","18","18","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:43:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","19","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","20","18","18","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:48:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","21","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","20","18","18","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:53:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","21","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","21","19","19","20","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 11:58:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","21","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","17","19","20","21","19","19","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:03:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","26","23","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","23","19","19","20","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:08:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","22","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","23","19","19","21","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:13:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","21","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","22","20","20","21","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:18:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","23","19.0","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","23","20","20","21","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:23:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","26","19.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","18","19","20","25","20","20","22","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:28:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","25","27","19.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","19","21","26","21","21","23","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:33:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","24","19.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","19","21","26","21","21","23","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:38:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","26","19.25","18.5","-78","-78","30","35","-78","-78","-78","30","19","20","19","21","26","21","21","23","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:43:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","28","19.75","18.5","-78","-78","30","35","-78","-78","-78","30","19","21","19","21","27","22","21","24","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:48:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","27","19.75","18.5","-78","-78","30","35","-78","-78","-78","30","20","21","19","21","27","22","22","24","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:53:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","28","19.75","18.5","-78","-78","30","35","-78","-78","-78","30","20","21","19","21","28","23","22","25","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 12:58:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","30","19.75","18.5","-78","-78","30","35","-78","-78","-78","30","20","22","19","21","30","23","22","26","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:03:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","26","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","22","19","21","28","23","23","26","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:08:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","28","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","22","19","21","29","23","23","26","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:13:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","28","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","22","19","21","28","24","23","26","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:18:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","29","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","23","19","21","28","24","23","26","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:23:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","28","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","23","19","21","28","25","24","26","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:28:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","26","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","23","19","21","27","25","24","26","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:33:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","29","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","23","19","21","30","25","25","26","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:38:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","30","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","23","19","21","30","25","25","27","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:43:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","30","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","23","19","21","31","26","25","27","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:48:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","31","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","23","19","21","32","26","26","27","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:53:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","31","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","24","19","21","32","26","26","28","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 13:58:21","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","31","20.0","18.5","-78","-78","30","35","-78","-78","-78","30","20","24","20","21","32","26","26","28","36","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 14:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","24","29","18.25","18.25","-78","-78","30","35","-78","-78","-78","57","18","22","20","18","29","26","26","28","36","13.4","0.0","0.0","0","24.48","3600","136","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 14:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","24","23","44.75","51.5","-78","-78","30","35","-78","-78","-78","57","51","58","20","52","12","18","15","25","41","33.0","0.0","4.0","34","14.09","2150","94","460","500","0","0","0.0","0.0","0.0","0.0","2.6","6.6000000000000005"
"10.Aug.2019 14:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","24","23","56.25","57.0","-78","-78","30","35","-78","-78","-78","57","56","61","21","56","18","23","26","40","41","13.8","0.0","0.6000000000000001","0","25.55","3750","137","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"10.Aug.2019 14:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","25","23","54.5","58.25","-78","-78","30","35","-78","-78","-78","57","58","73","21","57","12","20","12","29","43","36.4","0.0","4.2","34","23.76","3550","130","410","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"10.Aug.2019 14:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","27","22","54.5","55.5","-78","-78","30","35","-78","-78","-78","57","55","62","22","55","20","24","30","39","40","14.200000000000001","0.0","0.0","0","25.91","3750","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 14:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","28","26","54.5","58.25","-78","-78","30","35","-78","-78","-78","57","58","73","22","57","12","20","13","30","43","36.4","0.0","4.2","35","23.40","3400","124","410","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"10.Aug.2019 14:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","30","27","52.5","53.25","-78","-78","30","35","-78","-78","-78","57","53","62","23","54","24","27","34","36","40","15.600000000000001","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 14:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","31","25","58.25","61.0","-78","-78","30","35","-78","-78","-78","57","61","75","24","60","14","23","15","31","47","38.800000000000004","0.0","4.4","34","24.84","3650","130","400","0","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"10.Aug.2019 14:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","27","51.5","53.25","-78","-78","30","35","-78","-78","-78","57","53","70","24","53","18","21","20","33","42","33.6","0.0","3.8000000000000003","34","25.19","3700","131","340","380","0","0","0.0","0.0","0.0","0.0","2.6","3.0"
"10.Aug.2019 14:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","27","57.0","57.5","-78","-78","30","35","-78","-78","-78","57","57","62","25","57","23","27","32","40","43","15.200000000000001","0.0","0.0","0","25.91","3800","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 14:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","35","28","57.0","60.25","-78","-78","30","35","-78","-78","-78","57","60","74","25","59","14","23","15","31","46","38.0","0.0","4.2","35","25.55","3700","131","400","0","0","0","0.0","0.0","0.0","0.0","3.0","6.0"
"10.Aug.2019 14:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","28","51.5","53.25","-78","-78","30","35","-78","-78","-78","57","53","70","25","53","22","22","23","34","41","32.800000000000004","0.0","2.4000000000000004","19","25.55","3700","131","320","360","0","0","0.0","0.0","0.0","0.0","1.6","3.0"
"10.Aug.2019 15:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","27","56.25","57.0","-78","-78","30","35","-78","-78","-78","57","57","61","26","57","23","27","35","39","42","15.4","0.0","0.2","0","25.55","3750","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","38","27","57.5","60.25","-78","-78","30","35","-78","-78","-78","57","61","74","26","59","14","23","15","31","46","38.2","0.0","4.4","34","25.91","3750","131","400","0","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"10.Aug.2019 15:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","27","52.0","52.5","-78","-78","30","35","-78","-78","-78","57","52","68","27","52","23","27","30","36","39","31.0","0.0","2.0","19","25.91","3750","132","320","360","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"10.Aug.2019 15:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","39","26","57.5","58.25","-78","-78","30","35","-78","-78","-78","57","57","61","27","57","23","27","33","39","41","15.200000000000001","0.0","0.2","0","25.55","3750","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","40","28","37.5","51.0","-78","-78","30","35","-78","-78","-78","30","53","55","27","48","26","30","38","36","38","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","29","31.0","47.25","-78","-78","30","35","-78","-78","-78","30","52","49","27","38","28","33","34","37","37","17.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","29","32.25","46.75","-78","-78","30","35","-78","-78","-78","30","51","48","27","34","29","34","34","37","37","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","27","32.5","45.75","-78","-78","30","35","-78","-78","-78","30","49","50","27","32","27","34","36","36","36","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","27","32.5","45.25","-78","-78","30","35","-78","-78","-78","30","48","48","26","32","27","34","34","36","36","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","27","32.25","44.75","-78","-78","30","35","-78","-78","-78","30","47","47","26","31","28","34","33","36","36","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","27","32.25","44.25","-78","-78","30","35","-78","-78","-78","30","46","45","25","31","29","33","32","35","35","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 15:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","27","32.25","43.25","-78","-78","30","35","-78","-78","-78","30","45","45","25","31","29","33","32","35","35","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","26","31.75","42.75","-78","-78","30","35","-78","-78","-78","30","45","44","25","31","29","33","31","34","35","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","26","31.75","42.25","-78","-78","30","35","-78","-78","-78","30","44","44","25","31","28","32","32","34","35","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","25","31.75","41.75","-78","-78","30","35","-78","-78","-78","30","43","43","24","30","28","32","32","34","34","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","26","31.75","41.0","-78","-78","30","35","-78","-78","-78","30","42","41","24","30","28","31","30","33","34","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","25","31.75","40.5","-78","-78","30","35","-78","-78","-78","30","42","41","24","30","28","31","30","33","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","23","31.75","40.0","-78","-78","30","35","-78","-78","-78","30","41","41","24","30","26","30","31","32","33","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","24","31.75","39.5","-78","-78","30","35","-78","-78","-78","30","41","40","24","30","26","30","30","32","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","24","31.5","39.25","-78","-78","30","35","-78","-78","-78","30","41","39","24","29","26","30","29","31","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","24","31.5","38.25","-78","-78","30","35","-78","-78","-78","30","40","38","23","29","26","29","29","31","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","23","31.5","37.75","-78","-78","30","35","-78","-78","-78","30","39","38","23","29","25","29","29","30","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","23","31.5","37.5","-78","-78","30","35","-78","-78","-78","30","39","38","23","29","25","28","28","30","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 16:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","23","31.5","37.0","-78","-78","30","35","-78","-78","-78","30","39","37","23","29","25","28","28","30","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","23","31.0","36.5","-78","-78","30","35","-78","-78","-78","30","38","37","23","29","25","28","28","30","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","22","31.0","36.25","-78","-78","30","35","-78","-78","-78","30","38","37","23","29","24","28","28","29","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","22","31.0","35.75","-78","-78","30","35","-78","-78","-78","30","37","36","23","29","24","28","28","29","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","22","31.0","35.25","-78","-78","30","35","-78","-78","-78","30","37","35","23","28","24","27","28","29","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","22","30.5","35.0","-78","-78","30","35","-78","-78","-78","30","37","35","23","28","24","27","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","22","30.5","34.5","-78","-78","30","35","-78","-78","-78","30","37","34","23","28","24","27","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","22","30.5","34.25","-78","-78","30","35","-78","-78","-78","30","36","34","23","26","24","27","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","22","30.25","33.75","-78","-78","30","35","-78","-78","-78","30","36","34","23","25","24","27","26","28","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","22","30.25","33.25","-78","-78","30","35","-78","-78","-78","30","35","34","22","23","24","26","26","28","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","23","30.25","33.0","-78","-78","30","35","-78","-78","-78","30","35","33","22","22","24","26","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","23","29.75","33.0","-78","-78","30","35","-78","-78","-78","30","35","33","22","22","24","26","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 17:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","22","29.75","32.5","-78","-78","30","35","-78","-78","-78","30","35","33","22","22","24","26","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","22","29.5","32.25","-78","-78","30","35","-78","-78","-78","30","34","32","22","22","24","26","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","22","29.5","31.75","-78","-78","30","35","-78","-78","-78","30","34","32","22","22","24","26","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","22","29.5","31.5","-78","-78","30","35","-78","-78","-78","30","34","32","22","22","24","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","22","29.0","31.5","-78","-78","30","35","-78","-78","-78","30","33","31","22","22","24","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
