"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Aug.2019 18:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","22","29.0","31.0","-78","-78","30","35","-78","-78","-78","30","33","31","22","22","23","25","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","22","28.75","30.5","-78","-78","30","35","-78","-78","-78","30","33","31","22","23","23","25","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","22","28.75","30.5","-78","-78","30","35","-78","-78","-78","30","33","30","22","23","23","25","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","22","28.75","30.25","-78","-78","30","35","-78","-78","-78","30","33","30","22","22","23","25","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","22","28.25","29.75","-78","-78","30","35","-78","-78","-78","30","32","30","22","22","23","24","24","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","22","28.25","29.75","-78","-78","30","35","-78","-78","-78","30","32","29","22","22","23","24","24","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","22","28.0","29.5","-78","-78","30","35","-78","-78","-78","30","32","29","22","22","23","24","24","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 18:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","21","28.0","29.0","-78","-78","30","35","-78","-78","-78","30","32","29","22","22","23","24","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","21","28.0","29.0","-78","-78","30","35","-78","-78","-78","30","31","29","22","22","23","24","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.0","28.75","-78","-78","30","35","-78","-78","-78","30","31","28","22","22","23","24","24","25","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","27.5","28.75","-78","-78","30","35","-78","-78","-78","30","31","28","22","23","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","31","28","22","23","22","23","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","27.5","28.25","-78","-78","30","35","-78","-78","-78","30","31","27","22","23","22","23","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","27.25","28.0","-78","-78","30","35","-78","-78","-78","30","30","27","22","23","22","23","23","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","27.25","28.0","-78","-78","30","35","-78","-78","-78","30","30","27","22","23","22","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.25","27.5","-78","-78","30","35","-78","-78","-78","30","30","27","22","24","21","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","26.75","27.5","-78","-78","30","35","-78","-78","-78","30","30","27","22","24","21","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","20","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","29","26","22","24","21","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","20","26.75","27.25","-78","-78","30","35","-78","-78","-78","30","29","26","22","24","21","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 19:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","29","26","22","24","21","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","29","26","22","24","21","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","26.5","26.75","-78","-78","30","35","-78","-78","-78","30","29","26","21","24","21","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","26.5","26.5","-78","-78","30","35","-78","-78","-78","30","29","26","21","24","21","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","26.0","26.5","-78","-78","30","35","-78","-78","-78","30","29","26","21","24","21","22","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","26.0","26.0","-78","-78","30","35","-78","-78","-78","30","28","25","21","24","21","22","22","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","26.0","26.0","-78","-78","30","35","-78","-78","-78","30","28","25","21","24","21","22","22","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","20","25.75","26.0","-78","-78","30","35","-78","-78","-78","30","28","25","21","24","21","22","22","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","25.75","25.75","-78","-78","30","35","-78","-78","-78","30","28","25","21","23","21","22","22","22","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","25.75","25.75","-78","-78","30","35","-78","-78","-78","30","28","25","21","23","20","22","22","22","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","25.75","25.75","-78","-78","30","35","-78","-78","-78","30","28","24","21","23","20","22","22","22","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","25.75","25.5","-78","-78","30","35","-78","-78","-78","30","28","24","21","23","20","21","22","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 20:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","25.5","25.5","-78","-78","30","35","-78","-78","-78","30","28","24","21","23","20","21","21","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","25.5","25.0","-78","-78","30","35","-78","-78","-78","30","27","24","21","23","20","21","21","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","20","25.5","25.0","-78","-78","30","35","-78","-78","-78","30","27","24","21","23","20","21","21","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","19","25.5","25.0","-78","-78","30","35","-78","-78","-78","30","27","24","21","23","20","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","19","25.0","25.0","-78","-78","30","35","-78","-78","-78","30","27","23","21","23","20","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","19","25.0","24.75","-78","-78","30","35","-78","-78","-78","30","27","23","21","23","20","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","19","25.0","24.75","-78","-78","30","35","-78","-78","-78","30","27","23","21","23","20","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","19","25.0","24.75","-78","-78","30","35","-78","-78","-78","30","26","23","21","23","20","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","19","25.0","24.25","-78","-78","30","35","-78","-78","-78","30","26","23","21","23","20","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","19","24.75","24.25","-78","-78","30","35","-78","-78","-78","30","26","23","21","23","20","20","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","19","24.75","24.25","-78","-78","30","35","-78","-78","-78","30","26","23","21","23","19","20","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","19","24.75","24.25","-78","-78","30","35","-78","-78","-78","30","26","23","21","23","19","20","20","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 21:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","18","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","22","21","23","19","20","20","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","18","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","22","21","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","18","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","22","21","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","18","24.25","24.0","-78","-78","30","35","-78","-78","-78","30","26","22","21","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.25","23.5","-78","-78","30","35","-78","-78","-78","30","25","22","21","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","22","21","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","22","21","23","19","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","22","21","23","18","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.0","23.25","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","24.0","23.25","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","19","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","19","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","19","20","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 22:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","18","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.5","22.75","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.5","22.75","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","18","23.5","22.75","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","20","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","21","23","18","19","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","21","23","18","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","18","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","18","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","18","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Aug.2019 23:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","18","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","17","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","17","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","17","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.75","22.25","-78","-78","30","35","-78","-78","-78","30","24","20","21","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.5","22.25","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.5","22.25","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","17","22.5","22.25","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","17","22.5","21.75","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.5","21.75","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.5","21.75","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 00:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.5","21.75","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","17","17","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.5","21.75","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","16","17","18","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.75","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","16","17","18","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.75","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","16","17","17","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","16","17","17","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","23","18","21","22","16","17","17","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","22","18","21","22","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","22","18","21","22","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","22.25","21.5","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","16","17","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 01:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.5","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","16","17","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.5","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","22","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","17","17","18","12.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.75","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 02:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","16","21.5","21.0","-78","-78","30","35","-78","-78","-78","30","22","17","21","21","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.5","20.75","-78","-78","30","35","-78","-78","-78","30","22","17","21","19","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.5","20.75","-78","-78","30","35","-78","-78","-78","30","22","17","21","19","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.5","20.75","-78","-78","30","35","-78","-78","-78","30","22","17","21","19","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.5","20.75","-78","-78","30","35","-78","-78","-78","30","22","16","21","19","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.5","20.75","-78","-78","30","35","-78","-78","-78","30","22","16","21","19","15","16","16","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.5","20.75","-78","-78","30","35","-78","-78","-78","30","22","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.75","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.75","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.75","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.75","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","15","21.0","20.75","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 03:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","15","21.0","20.75","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","16","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","21.0","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","20.75","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","16","20.75","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","16","20.75","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","15","20.75","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 04:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","15","20.75","20.25","-78","-78","30","35","-78","-78","-78","30","21","16","21","20","15","15","16","16","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
