"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Aug.2019 15:38:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","28","31.75","36.5","-78","-78","30","35","-78","-78","-78","30","39","37","23","29","28","29","28","31","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 15:43:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","44","28","31.75","36.25","-78","-78","30","35","-78","-78","-78","30","38","37","23","29","28","29","28","31","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 15:48:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","29","31.75","35.75","-78","-78","30","35","-78","-78","-78","30","38","36","23","29","28","29","28","31","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 15:53:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","31","31.5","35.75","-78","-78","30","35","-78","-78","-78","30","38","35","23","29","29","29","28","31","34","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 15:58:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","44","28","31.5","35.0","-78","-78","30","35","-78","-78","-78","30","37","36","23","28","29","29","28","31","34","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:03:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","44","28","31.5","34.5","-78","-78","30","35","-78","-78","-78","30","37","36","23","25","29","29","29","31","34","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:08:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","44","27","31.0","34.5","-78","-78","30","35","-78","-78","-78","30","37","35","23","24","28","29","29","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:13:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","44","28","31.0","34.25","-78","-78","30","35","-78","-78","-78","30","37","34","23","24","28","29","28","30","33","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:18:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","44","27","30.5","33.75","-78","-78","30","35","-78","-78","-78","30","36","34","23","24","28","28","28","30","33","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:23:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","44","26","29.75","33.25","-78","-78","30","35","-78","-78","-78","30","36","34","23","23","28","28","28","30","32","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:28:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","44","25","29.0","33.0","-78","-78","30","35","-78","-78","-78","30","35","34","23","23","26","28","28","30","32","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:33:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","44","23","28.25","32.5","-78","-78","30","35","-78","-78","-78","30","35","34","23","22","25","28","28","29","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:38:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","44","24","28.0","32.25","-78","-78","30","35","-78","-78","-78","30","35","33","23","22","25","28","28","29","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:43:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","23","27.25","31.75","-78","-78","30","35","-78","-78","-78","30","35","33","22","22","24","27","28","28","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:48:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","23","26.75","31.75","-78","-78","30","35","-78","-78","-78","30","35","32","22","22","24","27","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:53:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","23","26.5","31.5","-78","-78","30","35","-78","-78","-78","30","34","32","22","22","24","26","27","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 16:58:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","44","22","26.0","31.0","-78","-78","30","35","-78","-78","-78","30","34","32","22","21","24","26","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:03:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","22","26.0","30.5","-78","-78","30","35","-78","-78","-78","30","34","31","22","21","24","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:08:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","22","25.75","30.25","-78","-78","30","35","-78","-78","-78","30","33","31","22","21","24","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:13:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","44","21","25.5","30.25","-78","-78","30","35","-78","-78","-78","30","33","31","22","21","23","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:18:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","44","20","25.5","29.75","-78","-78","30","35","-78","-78","-78","30","33","31","22","21","20","25","26","26","27","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:23:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","44","19","25.5","29.5","-78","-78","30","35","-78","-78","-78","30","33","30","22","21","19","24","26","25","26","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:28:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","44","18","25.75","29.5","-78","-78","30","35","-78","-78","-78","30","33","29","22","22","19","23","25","25","25","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:33:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","44","18","25.75","29.0","-78","-78","30","35","-78","-78","-78","30","32","28","22","22","19","23","24","24","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:38:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","44","18","25.75","29.0","-78","-78","30","35","-78","-78","-78","30","32","28","22","22","19","23","24","24","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:43:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","44","19","25.75","28.75","-78","-78","30","35","-78","-78","-78","30","32","27","22","20","20","22","23","24","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:48:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","44","19","25.75","28.25","-78","-78","30","35","-78","-78","-78","30","31","27","22","20","21","22","23","24","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:53:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","44","19","25.75","28.25","-78","-78","30","35","-78","-78","-78","30","31","27","22","20","20","22","23","23","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 17:58:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","44","19","25.75","28.0","-78","-78","30","35","-78","-78","-78","30","31","27","22","21","20","22","23","23","24","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:03:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","44","18","25.75","28.0","-78","-78","30","35","-78","-78","-78","30","31","27","22","21","19","22","23","23","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:08:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","44","18","25.75","27.5","-78","-78","30","35","-78","-78","-78","30","31","26","22","21","19","22","23","23","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:13:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","44","18","25.75","27.5","-78","-78","30","35","-78","-78","-78","30","30","26","22","22","19","21","23","23","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:18:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","44","18","25.75","27.25","-78","-78","30","35","-78","-78","-78","30","30","26","22","22","19","21","22","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:23:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","44","18","25.75","27.25","-78","-78","30","35","-78","-78","-78","30","30","25","22","22","19","21","22","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:28:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","44","20","25.75","27.25","-78","-78","30","35","-78","-78","-78","30","30","24","22","20","20","21","21","22","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:33:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","44","20","25.5","26.75","-78","-78","30","35","-78","-78","-78","30","30","25","22","21","20","21","21","22","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:38:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","44","21","25.0","26.75","-78","-78","30","35","-78","-78","-78","30","29","24","22","21","21","21","21","22","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:43:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","43","20","25.0","26.5","-78","-78","30","35","-78","-78","-78","30","29","24","22","21","21","21","21","22","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:48:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","43","21","25.0","26.5","-78","-78","30","35","-78","-78","-78","30","29","24","22","21","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:53:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","43","20","24.75","26.0","-78","-78","30","35","-78","-78","-78","30","29","24","22","21","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 18:58:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","43","20","24.75","26.0","-78","-78","30","35","-78","-78","-78","30","29","24","22","21","21","21","21","22","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:03:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","43","19","24.75","26.0","-78","-78","30","35","-78","-78","-78","30","29","24","22","22","21","21","21","22","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:08:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","19","24.75","25.75","-78","-78","30","35","-78","-78","-78","30","28","24","22","23","20","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:13:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","19","24.75","25.75","-78","-78","30","35","-78","-78","-78","30","28","24","22","23","20","21","21","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:18:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","19","24.75","25.75","-78","-78","30","35","-78","-78","-78","30","28","23","22","23","19","20","21","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:23:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","19","24.75","25.5","-78","-78","30","35","-78","-78","-78","30","28","23","22","23","19","20","21","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:28:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","19","24.75","25.5","-78","-78","30","35","-78","-78","-78","30","28","23","22","23","19","20","21","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:33:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","18","24.75","25.5","-78","-78","30","35","-78","-78","-78","30","28","23","22","23","19","20","21","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:38:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","18","24.75","25.0","-78","-78","30","35","-78","-78","-78","30","28","23","22","23","19","20","20","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:43:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","18","24.25","25.0","-78","-78","30","35","-78","-78","-78","30","27","23","22","23","19","20","20","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:48:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","18","24.75","25.0","-78","-78","30","35","-78","-78","-78","30","27","23","22","23","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:53:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","43","18","24.25","25.0","-78","-78","30","35","-78","-78","-78","30","27","22","21","22","19","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 19:58:21","2","1","1","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.25","24.75","-78","-78","30","35","-78","-78","-78","30","27","22","21","22","18","20","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.25","24.75","-78","-78","30","35","-78","-78","-78","30","27","22","21","22","18","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.25","24.75","-78","-78","30","35","-78","-78","-78","30","27","22","21","22","18","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.25","24.25","-78","-78","30","35","-78","-78","-78","30","26","22","21","22","18","19","20","20","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.25","24.25","-78","-78","30","35","-78","-78","-78","30","26","22","21","22","18","19","20","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.25","24.25","-78","-78","30","35","-78","-78","-78","30","26","22","21","22","18","19","20","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.0","24.25","-78","-78","30","35","-78","-78","-78","30","26","21","21","22","18","19","19","20","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","18","24.0","24.0","-78","-78","30","35","-78","-78","-78","30","26","21","21","23","18","19","19","20","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","17","24.0","24.0","-78","-78","30","35","-78","-78","-78","30","26","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","17","24.0","24.0","-78","-78","30","35","-78","-78","-78","30","26","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","43","17","24.0","24.0","-78","-78","30","35","-78","-78","-78","30","26","21","21","23","18","19","19","19","21","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","43","17","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","26","21","21","23","18","19","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 20:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","17","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","18","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","17","24.0","23.5","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","17","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","17","23.5","23.5","-78","-78","30","35","-78","-78","-78","30","25","21","21","23","17","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","17","23.5","23.5","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","19","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","17","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","18","19","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","17","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","18","19","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","17","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","16","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:38:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","16","23.5","23.25","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:43:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","42","16","23.25","23.25","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:48:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","25","20","21","23","17","18","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:53:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","25","18","21","23","16","17","18","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 21:58:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","18","21","23","16","17","18","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 22:03:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","18","21","23","16","17","18","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 22:08:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","18","21","23","16","17","18","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 22:13:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","23.25","22.75","-78","-78","30","35","-78","-78","-78","30","24","18","21","23","16","17","17","18","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 22:18:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","23.25","22.5","-78","-78","30","35","-78","-78","-78","30","24","18","21","23","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 22:23:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","16","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","18","21","22","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 22:28:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","15","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","18","21","22","16","17","17","17","19","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Aug.2019 22:33:21","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","42","15","22.75","22.5","-78","-78","30","35","-78","-78","-78","30","24","18","21","22","16","17","17","17","18","12.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
